time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7698215842247009,0.3879828453063965,0.3548451662063598,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.3496659696102142,0.050000000745058,0.054480742663145,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.9584909081459044,0.6049831509590149,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7841968536376953,0.4103725850582123,0.3946021795272827,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7007294297218323,0.287969559431076,1.3257818222045898,285.002685546875,284.95001220703125,299.5304870605469,291.3616638183594,298.5697937011719,298.2340393066406,285.00469970703125,1.0,0.6596786975860596,0.3537888824939728,0.3537888824939728,1.0,1.0,-3.2839179039001465,0.8496209383010864,2.4342970848083496,0.1100991815328598,0.9512760043144226,0.9512760043144226,0.0,249.8289794921875,252.0,53564.94140625,0.0,3418.959716796875,1.0,279.7012023925781,283.16680908203125,294.3350524902344,297.700927734375,293.1499938964844,293.1499938964844,279.75,34096.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485173225402832,1.0,0.0,0.0,3.685955286026001,3.685979127883911,9.065533959073946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.587890625,0.0,1559.1551513671875,1895.4371337890625,0.0,3849.59521484375,0.9133850932121276,1.0,0.0,3.0,1.0,0.0
18120240,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7684841156005859,0.3872048556804657,0.3541671931743622,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.3491491675376892,0.050000000745058,0.0545272566378116,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.959276020526886,0.6069645881652832,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7829710245132446,0.4098148643970489,0.3940873146057129,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6994227766990662,0.2873670756816864,1.3231359720230105,284.9965515136719,284.95001220703125,299.5128479003906,291.3648376464844,298.5596008300781,298.22637939453125,284.9952392578125,1.0,0.6599953770637512,0.3538622558116913,0.3538622558116913,1.0,1.0,-3.28173828125,0.8491496443748474,2.432588815689087,0.1101026237010955,0.9647287726402284,0.9647287726402284,0.0,250.91168212890625,240.0,53592.15625,0.0,3420.06298828125,1.0,279.742431640625,283.1608581542969,294.34112548828125,297.7425537109375,293.1499938964844,293.1499938964844,279.45001220703125,33444.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459563493728638,1.0,0.0,0.0,3.748615503311157,3.7486400604248047,9.376377647640766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.20751953125,0.0,1626.03759765625,1895.4371337890625,0.0,3826.461669921875,0.9256152510643004,1.0,0.0,3.0,1.0,0.0
18120300,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7682710886001587,0.3859275281429291,0.3532669246196747,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.3494209349155426,0.050000000745058,0.0545028857886791,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.9594320058822632,0.6059229969978333,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7829706072807312,0.4089104235172272,0.3934104442596435,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6992391347885132,0.2865075170993805,1.3198875188827517,284.86181640625,284.95001220703125,299.4949645996094,291.3681640625,298.5523376464844,298.2228698730469,284.8587341308594,1.0,0.6583622694015503,0.3539356589317322,0.3539356589317322,1.0,1.0,-3.274672031402588,0.8471196889877319,2.4275522232055664,0.1098811626434326,0.8683176040649414,0.8683176040649414,0.0,250.00094604492188,240.0,54363.93359375,0.0,3398.8916015625,1.0,279.4963684082031,283.0042724609375,294.4012451171875,297.9521484375,293.1499938964844,293.1499938964844,279.45001220703125,37863.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523232579231262,1.0,0.0,0.0,3.7113196849823,3.7113447189331055,9.190730452246498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.44970703125,0.0,1616.6446533203125,1895.4371337890625,0.0,3883.86767578125,0.9180456399917604,1.0,0.0,3.0,1.0,0.0
18120360,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7683292627334595,0.3844971656799316,0.3519343137741089,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.3500562608242035,0.050000000745058,0.0544463694095611,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.9597785472869872,0.6035009026527405,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7833412885665894,0.4078533947467804,0.3923807740211487,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6993630528450012,0.2855022251605987,1.3152683973312378,284.878662109375,284.95001220703125,299.476806640625,291.37158203125,298.5451965332031,298.2198486328125,284.8802185058594,1.0,0.6558746695518494,0.3539867997169494,0.3539867997169494,1.0,1.0,-3.26330304145813,0.8436704874038696,2.4196324348449707,0.1090690717101097,0.8515664935112,0.8515664935112,0.0,248.08213806152344,243.0,53958.08203125,0.0,3362.491943359375,1.0,279.4574584960937,283.0308837890625,294.3924255371094,297.8863525390625,293.1499938964844,293.1499938964844,279.75,39773.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541462063789368,1.0,0.0,0.0,3.6061251163482666,3.606149435043335,8.677105824972386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.373046875,0.0,1512.7938232421875,1895.4371337890625,0.0,3900.23681640625,0.8983120322227478,1.0,0.0,3.0,1.0,0.0
18120420,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7678282856941223,0.3836062252521515,0.3508602082729339,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.3502329587936401,0.050000000745058,0.0544309243559837,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.9611580967903136,0.6028320789337158,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7830547094345093,0.4071704149246216,0.3915266692638397,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6988797187805176,0.2847837805747986,1.311252474784851,284.99755859375,284.95001220703125,299.4584045410156,291.37506103515625,298.535400390625,298.2132263183594,284.999267578125,1.0,0.6547473669052124,0.3540379405021667,0.3540379405021667,1.0,1.0,-3.255317449569702,0.8412989974021912,2.4140186309814453,0.1083261147141456,0.9274098873138428,0.9274098873138428,0.0,247.336181640625,243.0,53012.5390625,0.0,3340.419921875,1.0,279.7000732421875,283.1741943359375,294.3336486816406,297.6675720214844,293.1499938964844,293.1499938964844,279.75,34911.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466643929481506,1.0,0.0,0.0,3.639352798461914,3.639376401901245,8.837747600409784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.75439453125,0.0,1513.23095703125,1895.4371337890625,0.0,3832.86328125,0.9037739634513856,1.0,0.0,3.0,1.0,0.0
18120480,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7674315571784973,0.3828724324703216,0.3501882553100586,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.3502924740314483,0.050000000745058,0.0544257909059524,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.962678074836731,0.6026076078414917,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7827901840209961,0.4066378474235534,0.3909940719604492,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6984565258026123,0.2842245399951935,1.3085284233093262,284.9915466308594,284.95001220703125,299.4397888183594,291.37860107421875,298.52618408203125,298.2073669433594,284.99041748046875,1.0,0.6540071964263916,0.3540891110897064,0.3540891110897064,1.0,1.0,-3.2503137588500977,0.8398649096488953,2.4104487895965576,0.1079831942915916,0.9390286803245544,0.9390286803245544,0.0,246.9883270263672,246.0,52978.5078125,0.0,3327.29345703125,1.0,279.7420654296875,283.1700134277344,294.3421630859375,297.7060546875,293.1499938964844,293.1499938964844,279.45001220703125,34013.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429280161857604,1.0,0.0,0.0,3.6948537826538086,3.694877862930298,9.109359098147252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.27099609375,0.0,1568.6002197265625,1895.4371337890625,0.0,3799.03466796875,0.913940966129303,1.0,0.0,3.0,1.0,0.0
18120540,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7666085362434387,0.3816553354263305,0.3493656814098358,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.3501561880111694,0.050000000745058,0.0544379577040672,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.9633116126060486,0.603125810623169,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7821407318115234,0.4057720601558685,0.3903806209564209,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6977059841156006,0.2834321856498718,1.3056929111480713,284.866455078125,284.95001220703125,299.4208984375,291.38214111328125,298.5194396972656,298.2048645019531,284.8646545410156,1.0,0.6535525321960449,0.3541402518749237,0.3541402518749237,1.0,1.0,-3.245816707611084,0.8385875225067139,2.40722918510437,0.1077533587813377,0.848606526851654,0.848606526851654,0.0,247.10519409179688,246.0,53687.484375,0.0,3317.899658203125,1.0,279.49774169921875,283.0254211425781,294.4051818847656,297.9129333496094,293.1499938964844,293.1499938964844,279.45001220703125,38660.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484214782714844,1.0,0.0,0.0,3.6421968936920166,3.642221450805664,8.851566803969035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.26220703125,0.0,1544.3660888671875,1895.4371337890625,0.0,3848.73046875,0.9031168222427368,1.0,0.0,3.0,1.0,0.0
18120600,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7651416063308716,0.3803077936172485,0.3481855094432831,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.34978187084198,0.050000000745058,0.0544713623821735,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.9635664224624634,0.6045516729354858,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.780900776386261,0.4047749936580658,0.3894889056682586,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6963867545127869,0.2824998497962951,1.3018258810043335,284.8923034667969,284.95001220703125,299.4017944335937,291.3856811523437,298.51202392578125,298.2016296386719,284.8938903808594,1.0,0.6532459259033203,0.354191392660141,0.354191392660141,1.0,1.0,-3.240430355072021,0.8370278477668762,2.40340256690979,0.1074302196502685,0.8415213823318481,0.8415213823318481,0.0,247.72183227539065,249.0,53371.96484375,0.0,3309.3134765625,1.0,279.4579467773437,283.05828857421875,294.3997802734375,297.8528747558594,293.1499938964844,293.1499938964844,279.75,39740.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94972026348114,1.0,0.0,0.0,3.5406384468078613,3.5406620502471924,8.364817176698125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3408203125,0.0,1442.017578125,1895.4371337890625,0.0,3860.44140625,0.8839908838272095,1.0,0.0,3.0,1.0,0.0
18120660,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7637786269187927,0.379430204629898,0.3472059667110443,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.3493790626525879,0.050000000745058,0.0545075647532939,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.9643943905830384,0.6060934066772461,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7796996831893921,0.4041054248809814,0.3887231945991516,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6950761675834656,0.2817904949188232,1.2982498407363892,285.007080078125,284.95001220703125,299.3824462890625,291.38916015625,298.5020751953125,298.1949157714844,285.0085144042969,1.0,0.6531092524528503,0.3543286323547363,0.3543286323547363,1.0,1.0,-3.2359251976013184,0.8359854817390442,2.399939775466919,0.1073760837316513,0.9185701012611388,0.9185701012611388,0.0,248.4443359375,249.0,52532.2265625,0.0,3303.292236328125,1.0,279.6986389160156,283.19482421875,294.3453063964844,297.64581298828125,293.1499938964844,293.1499938964844,279.75,34567.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942217230796814,1.0,0.0,0.0,3.5841965675354004,3.584219694137573,8.57189718317386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.181640625,0.0,1450.661376953125,1895.4371337890625,0.0,3792.586181640625,0.8912274837493896,1.0,0.0,3.0,1.0,0.0
18120720,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7627203464508057,0.3786599636077881,0.3465566635131836,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.3490143418312073,0.050000000745058,0.0545405559241771,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.965280055999756,0.6074958443641663,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7787435054779053,0.4035484194755554,0.3882212936878204,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6940039992332458,0.2811880111694336,1.2956205606460571,284.99835205078125,284.95001220703125,299.3628845214844,291.3926086425781,298.4924621582031,298.1885986328125,284.9971008300781,1.0,0.6531690359115601,0.3544658422470093,0.3544658422470093,1.0,1.0,-3.233103513717652,0.8354914784431458,2.3976120948791504,0.107518270611763,0.9310318827629088,0.9310318827629088,0.0,249.15924072265625,252.0,52548.08203125,0.0,3300.97265625,1.0,279.7416076660156,283.1871337890625,294.3565673828125,297.6911315917969,293.1499938964844,293.1499938964844,279.45001220703125,33674.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938673198223114,1.0,0.0,0.0,3.64647912979126,3.646502733230591,8.872393095771258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.341796875,0.0,1511.8707275390625,1895.4371337890625,0.0,3760.37353515625,0.9028343558311462,1.0,0.0,3.0,1.0,0.0
18120780,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7613534331321716,0.377398133277893,0.3457260429859161,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.3485379517078399,0.050000000745058,0.0545839630067348,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.9652730822563172,0.609337329864502,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7775254845619202,0.4026480615139007,0.3876101672649383,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6926969289779663,0.2803303301334381,1.2926851511001587,284.8732604980469,284.95001220703125,299.3431091308594,291.3959655761719,298.48516845703125,298.1855163574219,284.8714599609375,1.0,0.6533303260803223,0.3546030819416046,0.3546030819416046,1.0,1.0,-3.230109691619873,0.8349390625953674,2.3951706886291504,0.1077021360397338,0.8428895473480225,0.8428895473480225,0.0,250.1344757080078,252.0,53272.84765625,0.0,3299.70361328125,1.0,279.498779296875,283.0423583984375,294.4211120605469,297.9017639160156,293.1499938964844,293.1499938964844,279.45001220703125,38398.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444672465324402,1.0,0.0,0.0,3.5980262756347656,3.598050117492676,8.638174335828808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.86474609375,0.0,1493.803466796875,1895.4371337890625,0.0,3812.984619140625,0.8930757641792297,1.0,0.0,3.0,1.0,0.0
18120840,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7594694495201111,0.3760011792182922,0.3445287346839905,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.3479020595550537,0.050000000745058,0.0546425320208072,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.9649097919464112,0.6118133068084717,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7758427262306213,0.4016117453575134,0.3867095112800598,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6909216046333313,0.2793208956718445,1.2886210680007937,284.8977966308594,284.95001220703125,299.3231201171875,291.3992004394531,298.477294921875,298.1818542480469,284.899169921875,1.0,0.6534950137138367,0.3547403216361999,0.3547403216361999,1.0,1.0,-3.225749254226685,0.8339523077011108,2.391796827316284,0.1077426001429557,0.8370617032051086,0.8370617032051086,0.0,251.434814453125,240.0,52990.69140625,0.0,3297.19873046875,1.0,279.45831298828125,283.072998046875,294.41619873046875,297.8453063964844,293.1499938964844,293.1499938964844,279.75,39446.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461021423339844,1.0,0.0,0.0,3.5018560886383057,3.5018792152404785,8.182573196791054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.31982421875,0.0,1399.25537109375,1895.4371337890625,0.0,3827.7802734375,0.875191330909729,1.0,0.0,3.0,1.0,0.0
18120900,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7590405344963074,0.3750445544719696,0.3434391915798187,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.3481292724609375,0.050000000745058,0.0546217113733291,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.9653469920158386,0.6109287142753601,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7756305932998657,0.4008760452270508,0.38583904504776,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6904659271240234,0.2785098850727081,1.2843776941299438,285.0065612792969,284.95001220703125,299.3029479980469,291.4022827148437,298.4672546386719,298.1753845214844,285.0074768066406,1.0,0.6517134308815002,0.3548775613307953,0.3548775613307953,1.0,1.0,-3.217212915420532,0.8316307067871094,2.385582208633423,0.1074996441602706,0.9109964966773988,0.9109964966773988,0.0,250.5528259277344,240.0,52134.9375,0.0,3273.475830078125,1.0,279.6977233886719,283.2033996582031,294.3612365722656,297.6395874023437,293.1499938964844,293.1499938964844,279.75,34413.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388870000839232,1.0,0.0,0.0,3.548143148422241,3.548166036605835,8.400315323342511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.99462890625,0.0,1411.2320556640625,1895.4371337890625,0.0,3762.31982421875,0.8830069899559021,1.0,0.0,3.0,1.0,0.0
18120960,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7597157955169678,0.3741894066333771,0.3426142036914825,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.348933607339859,0.050000000745058,0.0545483976602554,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.9663980007171632,0.6078133583068848,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7765141725540161,0.4002399444580078,0.3851619958877563,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6910369396209717,0.277812510728836,1.2807958126068115,284.9920959472656,284.95001220703125,299.2825622558594,291.4052429199219,298.4579467773437,298.1700439453125,284.9903869628906,1.0,0.6492217183113098,0.3549772500991821,0.3549772500991821,1.0,1.0,-3.2072694301605225,0.8287610411643982,2.3785083293914795,0.1069266349077224,0.9184361696243286,0.9184361696243286,0.0,248.2760772705078,243.0,52062.5,0.0,3239.14990234375,1.0,279.7413330078125,283.1918029785156,294.37042236328125,297.6794738769531,293.1499938964844,293.1499938964844,279.45001220703125,33751.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354001879692078,1.0,0.0,0.0,3.60794997215271,3.607973098754883,8.685889270054759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.490234375,0.0,1470.2535400390625,1895.4371337890625,0.0,3730.538330078125,0.894161581993103,1.0,0.0,3.0,1.0,0.0
18121020,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7593903541564941,0.3728810250759125,0.3416616022586822,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.3491676151752472,0.050000000745058,0.0545274093747139,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.9669309854507446,0.6069142818450928,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7763969302177429,0.3992834389209747,0.3844211995601654,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6907154321670532,0.2769089341163635,1.2772324085235596,284.8681640625,284.95001220703125,299.2619934082031,291.407958984375,298.45123291015625,298.1681823730469,284.8669128417969,1.0,0.6480968594551086,0.3550769090652466,0.3550769090652466,1.0,1.0,-3.19983458518982,0.8266868591308594,2.37314772605896,0.1064580231904983,0.8288821578025818,0.8288821578025818,0.0,247.4248809814453,243.0,52662.0390625,0.0,3218.263671875,1.0,279.4997863769531,283.0517578125,294.43212890625,297.8798217773437,293.1499938964844,293.1499938964844,279.45001220703125,38937.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940982460975647,1.0,0.0,0.0,3.5469391345977783,3.5469624996185303,8.39461449686496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.77783203125,0.0,1442.8572998046875,1895.4371337890625,0.0,3781.37451171875,0.8819886445999146,1.0,0.0,3.0,1.0,0.0
18121080,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7582826018333435,0.3714842796325683,0.3404005467891693,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.349049299955368,0.050000000745058,0.0545382723212242,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.967158854007721,0.6073712706565857,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7755240797996521,0.3982236683368683,0.3834370076656341,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6896847486495972,0.2759007215499878,1.2728490829467771,284.896728515625,284.95001220703125,299.2412414550781,291.4104919433594,298.4439392089844,298.1657409667969,284.8979797363281,1.0,0.6472223997116089,0.3551765978336334,0.3551765978336334,1.0,1.0,-3.1924262046813965,0.824614942073822,2.3678112030029297,0.1060715988278389,0.8250380754470825,0.8250380754470825,0.0,247.3876037597656,246.0,52328.10546875,0.0,3201.94482421875,1.0,279.4587097167969,283.0870666503906,294.42462158203125,297.81597900390625,293.1499938964844,293.1499938964844,279.75,39738.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422212839126588,1.0,0.0,0.0,3.4451091289520264,3.445131778717041,7.919527433841722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.45166015625,0.0,1343.34228515625,1895.4371337890625,0.0,3792.622802734375,0.8629648089408875,1.0,0.0,3.0,1.0,0.0
18121140,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7572041153907776,0.3705343902111053,0.3393519222736358,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.3488501310348511,0.050000000745058,0.054556481540203,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.9679228067398072,0.6081407070159912,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7746100425720215,0.397474855184555,0.382588654756546,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6886006593704224,0.2751116454601288,1.268848538398743,285.0049743652344,284.95001220703125,299.2203063964844,291.41278076171875,298.4340209960937,298.1596984863281,285.0058898925781,1.0,0.6466293931007385,0.3552762866020202,0.3552762866020202,1.0,1.0,-3.1862778663635254,0.8229450583457947,2.363332748413086,0.1057607904076576,0.8980807065963745,0.8980807065963745,0.0,247.5877990722656,246.0,51521.61328125,0.0,3189.708251953125,1.0,279.6962890625,283.2162780761719,294.3685302734375,297.6090393066406,293.1499938964844,293.1499938964844,279.75,34441.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346654415130616,1.0,0.0,0.0,3.492299795150757,3.4923222064971924,8.137974987221241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.98193359375,0.0,1353.53466796875,1895.4371337890625,0.0,3723.8291015625,0.8706685900688171,1.0,0.0,3.0,1.0,0.0
18121200,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7563322186470032,0.369675874710083,0.3386154472827911,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.3486364781856537,0.050000000745058,0.05457603931427,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.9686859846115112,0.6089677214622498,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7738433480262756,0.396822065114975,0.3819894194602966,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6876720786094666,0.2744199931621551,1.2657722234725952,284.9927062988281,284.95001220703125,299.19921875,291.414794921875,298.42449951171875,298.1541748046875,284.9913635253906,1.0,0.6463149189949036,0.3553759455680847,0.3553759455680847,1.0,1.0,-3.181988477706909,0.8218653202056885,2.3601231575012207,0.1056490838527679,0.906649112701416,0.906649112701416,0.0,247.90240478515625,249.0,51515.6328125,0.0,3182.142333984375,1.0,279.7408142089844,283.2059020996094,294.37799072265625,297.6507263183594,293.1499938964844,293.1499938964844,279.45001220703125,33684.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931020975112915,1.0,0.0,0.0,3.5545895099639893,3.554612398147583,8.430866955677629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.1220703125,0.0,1412.713623046875,1895.4371337890625,0.0,3690.49609375,0.8821918368339539,1.0,0.0,3.0,1.0,0.0
18121260,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7551116347312927,0.3683577179908752,0.3377074301242828,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.3482787013053894,0.050000000745058,0.0546088851988315,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.9685510396957396,0.6103569865226746,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7727648019790649,0.3958437144756317,0.3812838494777679,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6864634156227112,0.2734881043434143,1.2624129056930542,284.8730773925781,284.95001220703125,299.1779479980469,291.4165344238281,298.4175720214844,298.152099609375,284.8720703125,1.0,0.646169126033783,0.3555534183979034,0.3555534183979034,1.0,1.0,-3.177721738815308,0.820999026298523,2.356722593307495,0.1058017686009407,0.8209923505783081,0.8209923505783081,0.0,248.55825805664065,249.0,52137.1875,0.0,3176.484375,1.0,279.5010070800781,283.0694274902344,294.4407653808594,297.8541564941406,293.1499938964844,293.1499938964844,279.45001220703125,38862.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367042183876038,1.0,0.0,0.0,3.495047807693481,3.495070695877075,8.15078635696409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.72802734375,0.0,1388.019287109375,1895.4371337890625,0.0,3742.4345703125,0.8704361915588379,1.0,0.0,3.0,1.0,0.0
18121320,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7533832788467407,0.3669419884681701,0.3364713191986084,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.3477457165718078,0.050000000745058,0.0546582117676734,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.968087911605835,0.6124382615089417,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7712175250053406,0.3947587609291076,0.3803166449069977,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6847832202911377,0.2724281549453735,1.2580339908599854,284.9019775390625,284.95001220703125,299.156494140625,291.41796875,298.4100952148437,298.1494445800781,284.9030456542969,1.0,0.6460873484611511,0.3557308912277221,0.3557308912277221,1.0,1.0,-3.172369956970215,0.8198003172874451,2.352569580078125,0.1058471277356147,0.8193022608757019,0.8193022608757019,0.0,249.5853271484375,237.0,51852.5234375,0.0,3170.512451171875,1.0,279.45916748046875,283.1036682128906,294.4338073730469,297.7947692871094,293.1499938964844,293.1499938964844,279.75,39481.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93820720911026,1.0,0.0,0.0,3.399139165878296,3.3991613388061523,7.709588203397288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.490234375,0.0,1295.830322265625,1895.4371337890625,0.0,3756.130859375,0.8526594638824463,1.0,0.0,3.0,1.0,0.0
18121380,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7530357837677002,0.3659319281578064,0.3353448212146759,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.3480477929115295,0.050000000745058,0.0546304285526275,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.9683573842048644,0.6112598776817322,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7710810303688049,0.3939532339572906,0.379385381937027,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6843734979629517,0.2715513110160827,1.2535051107406616,285.0045166015625,284.95001220703125,299.1349182128906,291.4190368652344,298.4002685546875,298.1437683105469,285.0049133300781,1.0,0.6441018581390381,0.3559083342552185,0.3559083342552185,1.0,1.0,-3.163011312484741,0.8173136711120605,2.3456976413726807,0.1056202054023742,0.8894184231758118,0.8894184231758118,0.0,248.4981842041016,237.0,51043.92578125,0.0,3144.53271484375,1.0,279.6951599121094,283.2266540527344,294.3772888183594,297.5903015136719,293.1499938964844,293.1499938964844,279.75,34294.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309586882591248,1.0,0.0,0.0,3.449294328689575,3.4493162631988525,7.938780868244066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.12841796875,0.0,1309.0655517578125,1895.4371337890625,0.0,3689.92529296875,0.8609300851821899,1.0,0.0,3.0,1.0,0.0
18121440,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7537063956260681,0.3650000691413879,0.3344546556472778,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.3488988280296325,0.050000000745058,0.0545527748763561,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.9691755175590516,0.6079611778259277,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7719677090644836,0.3932276666164398,0.3786272406578064,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6849252581596375,0.2707717418670654,1.2495646476745603,284.98699951171875,284.95001220703125,299.1131896972656,291.41973876953125,298.3909606933594,298.13885498046875,284.9853210449219,1.0,0.6414309740066528,0.3560858070850372,0.3560858070850372,1.0,1.0,-3.152235984802246,0.8143750429153442,2.3378608226776123,0.1051623523235321,0.893397867679596,0.893397867679596,0.0,246.08367919921875,240.0,50954.4375,0.0,3108.536376953125,1.0,279.74041748046875,283.2128601074219,294.3844299316406,297.6268005371094,293.1499938964844,293.1499938964844,280.04998779296875,33780.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274232983589172,1.0,0.0,0.0,3.5086495876312256,3.508671760559082,8.214351510105189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.68505859375,0.0,1365.561767578125,1895.4371337890625,0.0,3657.5009765625,0.8719099164009094,1.0,0.0,3.0,1.0,0.0
18121500,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7535673379898071,0.3641519248485565,0.3335874378681183,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.3492189645767212,0.050000000745058,0.0545240044593811,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.9703739285469056,0.6067305207252502,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7720065116882324,0.3925760984420776,0.3779171705245971,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6847268342971802,0.2700801193714142,1.246021389961243,285.0718078613281,284.95001220703125,299.09130859375,291.4200744628906,298.38165283203125,298.1339111328125,285.0727844238281,1.0,0.6401781439781189,0.3562632501125335,0.3562632501125335,1.0,1.0,-3.1445529460906982,0.8124308586120605,2.3321220874786377,0.1048273667693138,0.9757326245307922,0.9757326245307922,0.0,245.02749633789065,240.0,50182.44921875,0.0,3086.58544921875,1.0,279.9956359863281,283.3215026855469,294.3602294921875,297.49041748046875,293.1499938964844,293.1499938964844,280.04998779296875,31247.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201185703277588,1.0,0.0,0.0,3.5995142459869385,3.599536895751953,8.6453201220138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.9013671875,0.0,1442.656494140625,1895.4371337890625,0.0,3590.25244140625,0.8916016221046448,1.0,0.0,3.0,1.0,0.0
18121560,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7532054781913757,0.3633041977882385,0.3328719735145569,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.3493238091468811,0.050000000745058,0.0545146875083446,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.971440315246582,0.6063293814659119,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7717829942703247,0.3919427990913391,0.3773431181907654,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6843217015266418,0.2694358229637146,1.243130087852478,285.04705810546875,284.95001220703125,299.0692749023437,291.41998291015625,298.3732604980469,298.130126953125,285.0439758300781,1.0,0.639315128326416,0.3564592003822326,0.3564592003822326,1.0,1.0,-3.139030694961548,0.8112195134162903,2.3278110027313232,0.1048511490225792,0.9969776272773744,0.9969776272773744,0.0,244.5612030029297,243.0,50298.3046875,0.0,3072.425537109375,1.0,280.041259765625,283.294189453125,294.38690185546875,297.5714111328125,293.1499938964844,293.1499938964844,279.75,31106.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179107546806335,1.0,0.0,0.0,3.70060968399048,3.7006332874298096,9.137761480815244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.22900390625,0.0,1553.0848388671875,1895.4371337890625,0.0,3569.865234375,0.913105309009552,1.0,0.0,3.0,1.0,0.0
18121620,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.752295732498169,0.3618897199630737,0.3319119215011596,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.3491888642311096,0.050000000745058,0.0545269697904586,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.9713690876960754,0.6068488359451294,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7710448503494263,0.3908882141113281,0.3765951693058014,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6834485530853271,0.2684785425662994,1.239741563796997,284.88916015625,284.95001220703125,299.047119140625,291.4194641113281,298.3677673339844,298.1303100585937,284.88299560546875,1.0,0.6387332081794739,0.3566551506519317,0.3566551506519317,1.0,1.0,-3.133544921875,0.8100182414054871,2.323526620864868,0.1049358546733856,0.8987107276916504,0.8987107276916504,0.0,244.6474609375,243.0,51258.29296875,0.0,3061.33447265625,1.0,279.7968139648437,283.1098022460937,294.4593505859375,297.8078308105469,293.1499938964844,293.1499938964844,279.75,35150.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925822377204895,1.0,0.0,0.0,3.711884498596192,3.711909055709839,9.19352771688864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.29736328125,0.0,1596.6473388671875,1895.4371337890625,0.0,3642.79052734375,0.9165381193161012,1.0,0.0,3.0,1.0,0.0
18121680,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7506363987922668,0.3602121472358703,0.3304981589317322,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.3487797677516937,0.050000000745058,0.0545641854405403,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.970617175102234,0.6084272265434265,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7695991396903992,0.3895842432975769,0.3754730522632599,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6818695664405823,0.2672718167304992,1.2349127531051636,284.8810119628906,284.95001220703125,299.0248718261719,291.4184875488281,298.36212158203125,298.1304626464844,284.88214111328125,1.0,0.6382805109024048,0.3568511009216308,0.3568511009216308,1.0,1.0,-3.1266345977783203,0.8083585500717163,2.3182761669158936,0.104871854186058,0.8691684603691101,0.8691684603691101,0.0,245.3064422607422,246.0,51019.015625,0.0,3050.3447265625,1.0,279.7574768066406,283.1111145019531,294.4539489746094,297.7625427246094,293.1499938964844,293.1499938964844,280.04998779296875,38196.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929579257965088,1.0,0.0,0.0,3.634042978286743,3.634067296981812,8.811978204903426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.01171875,0.0,1531.852294921875,1895.4371337890625,0.0,3677.283935546875,0.9030107259750366,1.0,0.0,3.0,1.0,0.0
18121740,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7490141987800598,0.3590346872806549,0.329234778881073,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.348319798707962,0.050000000745058,0.0546063669025898,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.9704675674438475,0.6102113723754883,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.768120527267456,0.3886133134365082,0.3744208216667175,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.680207371711731,0.2662645578384399,1.2300596237182615,285.0000305175781,284.95001220703125,299.0024719238281,291.4170227050781,298.3523864746094,298.1251220703125,285.00244140625,1.0,0.6379722356796265,0.3570470511913299,0.3570470511913299,1.0,1.0,-3.1202077865600586,0.806854784488678,2.3133530616760254,0.1047883331775665,0.945369303226471,0.945369303226471,0.0,246.1078338623047,246.0,50102.5,0.0,3041.164794921875,1.0,280.0008544921875,283.25445556640625,294.3882751464844,297.5457763671875,293.1499938964844,293.1499938964844,280.04998779296875,34274.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233042001724244,1.0,0.0,0.0,3.671447515487671,3.671471357345581,8.994311428978108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.603515625,0.0,1544.17236328125,1895.4371337890625,0.0,3619.61962890625,0.910358428955078,1.0,0.0,3.0,1.0,0.0
18121800,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7477658987045288,0.3580604195594787,0.3283665776252746,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.3479139506816864,0.050000000745058,0.0546438805758953,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.970483660697937,0.6117941737174988,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7669401168823242,0.3878150880336761,0.3736699819564819,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6788243651390076,0.2654010057449341,1.2262012958526611,284.9945983886719,284.95001220703125,298.9799499511719,291.4150695800781,298.34210205078125,298.1190185546875,284.9931945800781,1.0,0.6378533840179443,0.3572429716587066,0.3572429716587066,1.0,1.0,-3.1155683994293213,0.8059218525886536,2.3096463680267334,0.1048865690827369,0.9586552977561952,0.9586552977561952,0.0,246.86573791503903,234.0,50082.3359375,0.0,3035.506591796875,1.0,280.0423278808594,283.24908447265625,294.3888244628906,297.5785217285156,293.1499938964844,293.1499938964844,279.75,33520.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204503297805786,1.0,0.0,0.0,3.734385251998901,3.7344095706939697,9.305324510933132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.81005859375,0.0,1610.111328125,1895.4371337890625,0.0,3593.31396484375,0.9224589467048644,1.0,0.0,3.0,1.0,0.0
18121860,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7474980354309082,0.3566194474697113,0.3272976279258728,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.3482490479946136,0.050000000745058,0.0546131394803524,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.9697611927986144,0.6104897856712341,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7668649554252625,0.3866786658763885,0.3727639019489288,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6784687042236328,0.2642942368984222,1.2217806577682495,284.8578186035156,284.95001220703125,298.95733642578125,291.4125671386719,298.33599853515625,298.1186218261719,284.8541564941406,1.0,0.6358321309089661,0.3574311137199402,0.3574311137199402,1.0,1.0,-3.106290578842163,0.8034646511077881,2.302825927734375,0.1047208458185195,0.8602234125137329,0.8602234125137329,0.0,245.71669006347656,234.0,50789.99609375,0.0,3010.087158203125,1.0,279.7967224121094,283.0914306640625,294.4463806152344,297.7798767089844,293.1499938964844,293.1499938964844,279.75,38134.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270464181900024,1.0,0.0,0.0,3.6924078464508057,3.692432641983032,9.097302609006874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.58056640625,0.0,1597.0196533203125,1895.4371337890625,0.0,3654.0390625,0.9138535261154176,1.0,0.0,3.0,1.0,0.0
18121920,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7474373579025269,0.3550193309783935,0.3258138597011566,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.348924309015274,0.050000000745058,0.0545517429709434,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.9691157341003418,0.6078773140907288,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7670989036560059,0.3853801190853119,0.3715077340602875,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6783653497695923,0.2630370557308197,1.2160298824310305,284.8747863769531,284.95001220703125,298.93463134765625,291.4095458984375,298.33013916015625,298.1187744140625,284.8764953613281,1.0,0.6329943537712097,0.3576192557811737,0.3576192557811737,1.0,1.0,-3.092874050140381,0.7996775507926941,2.293196439743042,0.1040248051285743,0.8419927358627319,0.8419927358627319,0.0,243.6151123046875,237.0,50344.24609375,0.0,2971.253173828125,1.0,279.75762939453125,283.1207275390625,294.4316711425781,297.7067565917969,293.1499938964844,293.1499938964844,280.04998779296875,40247.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290497303009032,1.0,0.0,0.0,3.574574708938598,3.574598789215088,8.525935868419765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.01611328125,0.0,1481.98876953125,1895.4371337890625,0.0,3672.427978515625,0.8917014598846436,1.0,0.0,3.0,1.0,0.0
18121980,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7468432784080505,0.3539263010025024,0.3245714008808136,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.3491328954696655,0.050000000745058,0.0545331053435802,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.9694644808769226,0.6070764064788818,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7666811943054199,0.38443323969841,0.3704138100147247,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6776519417762756,0.262046217918396,1.210829257965088,284.9951477050781,284.95001220703125,298.9118347167969,291.4059143066406,298.3195495605469,298.112548828125,284.9971923828125,1.0,0.6315476894378662,0.3578073978424072,0.3578073978424072,1.0,1.0,-3.082813739776612,0.7969772815704346,2.2858364582061768,0.1034263372421264,0.9175026416778564,0.9175026416778564,0.0,242.7224578857422,237.0,49385.05078125,0.0,2945.932861328125,1.0,279.9992370605469,283.2656555175781,294.3629455566406,297.4796447753906,293.1499938964844,293.1499938964844,280.04998779296875,35093.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212756752967834,1.0,0.0,0.0,3.6051745414733887,3.6051979064941406,8.672531066622469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.59375,0.0,1477.16796875,1895.4371337890625,0.0,3600.926513671875,0.8963985443115234,1.0,0.0,3.0,1.0,0.0
