time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122040,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7463266253471375,0.3529922664165497,0.323715329170227,296.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.3492059111595154,0.050000000745058,0.0545266829431057,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.9699240326881408,0.6067973971366882,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7662545442581177,0.3836289346218109,0.3696266412734985,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6769749522209167,0.2612105011940002,1.206863522529602,284.9888916015625,284.95001220703125,298.888916015625,291.4017028808594,298.3093566894531,298.1067199707031,284.9876403808594,1.0,0.6305088400840759,0.3579955399036407,0.3579955399036407,1.0,1.0,-3.075723648071289,0.7952238917350769,2.2804996967315674,0.1032258346676826,0.9282031059265136,0.9282031059265136,0.0,242.2681121826172,240.0,49303.18359375,0.0,2929.081787109375,1.0,280.0417785644531,283.2612609863281,294.3631286621094,297.5064697265625,293.1499938964844,293.1499938964844,279.75,34099.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172753095626832,1.0,0.0,0.0,3.661193370819092,3.661217212677002,8.944140290623181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.08349609375,0.0,1531.3951416015625,1895.4371337890625,0.0,3563.9921875,0.906429409980774,1.0,0.0,3.0,1.0,0.0
18122100,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7454195618629456,0.3516081273555755,0.3227255642414093,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.3490834832191467,0.050000000745058,0.0545378848910331,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9990000128746032,0.9694406390190125,0.607269823551178,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.765457272529602,0.3825040459632873,0.3687611222267151,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6759834885597229,0.2601560950279236,1.2028131484985352,284.8625183105469,284.95001220703125,298.8659362792969,291.3968811035156,298.3036193847656,298.1069030761719,284.8603515625,1.0,0.6297774910926819,0.3581836819648742,0.3581836819648742,1.0,1.0,-3.069206476211548,0.7936493158340454,2.275557279586792,0.1031362116336822,0.8361569046974182,0.8361569046974182,0.0,242.2877960205078,240.0,49933.5703125,0.0,2915.9345703125,1.0,279.7985534667969,283.1170959472656,294.4209289550781,297.7015991210937,293.1499938964844,293.1499938964844,279.75,39046.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230124354362488,1.0,0.0,0.0,3.6012227535247803,3.601246833801269,8.653529448565678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.69287109375,0.0,1502.068603515625,1895.4371337890625,0.0,3616.9326171875,0.8940842747688293,1.0,0.0,3.0,1.0,0.0
18122160,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7439199090003967,0.3500933647155761,0.321397453546524,296.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.3487282693386078,0.050000000745058,0.0545702800154686,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.9685274362564088,0.6086418628692627,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7640993595123291,0.3812490999698639,0.3676264882087707,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6744421720504761,0.2589582800865173,1.1977699995040894,284.8900451660156,284.95001220703125,298.8428955078125,291.3913879394531,298.29840087890625,298.1078796386719,284.8917541503906,1.0,0.6292169690132141,0.3584668934345245,0.3584668934345245,1.0,1.0,-3.0618717670440674,0.7920576930046082,2.2698140144348145,0.103200577199459,0.8289880752563477,0.8289880752563477,0.0,242.8112335205078,243.0,49580.6484375,0.0,2903.80908203125,1.0,279.75830078125,283.1539001464844,294.4070739746094,297.63153076171875,293.1499938964844,293.1499938964844,280.04998779296875,40193.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245184063911438,1.0,0.0,0.0,3.4872472286224365,3.4872705936431885,8.11444465398381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.36669921875,0.0,1389.5010986328125,1895.4371337890625,0.0,3630.797119140625,0.8726364970207214,1.0,0.0,3.0,1.0,0.0
18122220,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7424975633621216,0.349017471075058,0.3202561438083648,296.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.3483310341835022,0.050000000745058,0.0546067431569099,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.9681599736213684,0.6101833581924438,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.762758731842041,0.3803024590015411,0.3666110634803772,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.672885000705719,0.2579599916934967,1.192959904670715,285.0049743652344,284.95001220703125,298.8197631835937,291.38525390625,298.2891540527344,298.1034240722656,285.0066223144531,1.0,0.6288387179374695,0.3587501049041748,0.3587501049041748,1.0,1.0,-3.055389881134033,0.7907572388648987,2.2646324634552,0.1033155098557472,0.905085265636444,0.905085265636444,0.0,243.4701385498047,243.0,48738.65234375,0.0,2894.15625,1.0,279.99725341796875,283.290283203125,294.3404846191406,297.4146423339844,293.1499938964844,293.1499938964844,280.04998779296875,34692.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168128371238708,1.0,0.0,0.0,3.530029773712158,3.530052423477173,8.314765977956995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.31884765625,0.0,1394.28515625,1895.4371337890625,0.0,3559.716796875,0.8793749213218689,1.0,0.0,3.0,1.0,0.0
18122280,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7413403987884521,0.3480513095855713,0.3194288313388824,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.3479565680027008,0.050000000745058,0.0546413473784923,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.9678165912628174,0.6116434931755066,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7616293430328369,0.3794616162776947,0.3658453226089477,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6715372204780579,0.2570615708827972,1.189021348953247,284.9954833984375,284.95001220703125,298.79656982421875,291.3784484863281,298.2801513671875,298.0991516113281,284.9940795898437,1.0,0.628661572933197,0.3590332865715027,0.3590332865715027,1.0,1.0,-3.050534725189209,0.7899783849716187,2.26055645942688,0.1036057770252227,0.9162485599517822,0.9162485599517822,0.0,244.14920043945312,231.0,48708.140625,0.0,2887.9091796875,1.0,280.0411682128906,283.2817077636719,294.3410949707031,297.4458312988281,293.1499938964844,293.1499938964844,279.75,33717.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913097321987152,1.0,0.0,0.0,3.593835830688477,3.5938587188720703,8.618064271104231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.3916015625,0.0,1454.7586669921875,1895.4371337890625,0.0,3525.32568359375,0.891032874584198,1.0,0.0,3.0,1.0,0.0
18122340,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7410759329795837,0.3466211855411529,0.3183627128601074,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.3483024835586548,0.050000000745058,0.0546096414327621,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.966733455657959,0.6102977395057678,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7615287899971008,0.3782834112644195,0.3648944199085235,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6711406707763672,0.255913496017456,1.1844125986099243,284.8677062988281,284.95001220703125,298.7733154296875,291.37091064453125,298.2766418457031,298.1024169921875,284.86529541015625,1.0,0.6265828013420105,0.3593164980411529,0.3593164980411529,1.0,1.0,-3.0409297943115234,0.7876489162445068,2.2532808780670166,0.1036204099655151,0.8253689408302307,0.8253689408302307,0.0,242.9692230224609,231.0,49293.578125,0.0,2862.48681640625,1.0,279.800048828125,283.1366882324219,294.3978881835937,297.640625,293.1499938964844,293.1499938964844,279.75,38890.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192175269126892,1.0,0.0,0.0,3.5359411239624023,3.5359644889831543,8.342636874658638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.2421875,0.0,1430.885498046875,1895.4371337890625,0.0,3581.935791015625,0.8793668746948242,1.0,0.0,3.0,1.0,0.0
18122400,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7410265207290649,0.3450625836849212,0.3169051110744476,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.3489917516708374,0.050000000745058,0.0545470379292964,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.9657936692237854,0.6076329946517944,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7617456912994385,0.3769732713699341,0.3636146187782287,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6709944009780884,0.2546292543411255,1.1785097122192385,284.8919677734375,284.95001220703125,298.75,291.3626403808594,298.27264404296875,298.1052551269531,284.89312744140625,1.0,0.6236943006515503,0.3595997095108032,0.3595997095108032,1.0,1.0,-3.0272698402404785,0.7840072512626648,2.243262529373169,0.1031036376953125,0.8173892498016357,0.8173892498016357,0.0,240.8378143310547,234.0,48867.80078125,0.0,2824.24267578125,1.0,279.75885009765625,283.17144775390625,294.38092041015625,297.56610107421875,293.1499938964844,293.1499938964844,280.04998779296875,40161.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920987606048584,1.0,0.0,0.0,3.420626878738404,3.420649528503418,7.807369115653273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.00341796875,0.0,1321.821533203125,1895.4371337890625,0.0,3598.27001953125,0.8579020500183105,1.0,0.0,3.0,1.0,0.0
18122460,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7404423952102661,0.34394371509552,0.3156724572181701,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.349209189414978,0.050000000745058,0.0545276291668415,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.9657651782035828,0.6067987084388733,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7613135576248169,0.3759711980819702,0.3624918460845947,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6702394485473633,0.2535789012908935,1.1731233596801758,285.0008850097656,284.95001220703125,298.7263488769531,291.35369873046875,298.2621459960937,298.0994567871094,285.0021057128906,1.0,0.6222022771835327,0.3598781824111938,0.3598781824111938,1.0,1.0,-3.0169239044189453,0.7814319133758545,2.235491991043091,0.1026868820190429,0.8889594674110413,0.8889594674110413,0.0,239.92271423339844,234.0,47994.04296875,0.0,2799.086181640625,1.0,279.9955139160156,283.302734375,294.3097839355469,297.3427124023437,293.1499938964844,293.1499938964844,280.04998779296875,34722.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913292109966278,1.0,0.0,0.0,3.461791753768921,3.4618136882781982,7.996412136890285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.2587890625,0.0,1324.620849609375,1895.4371337890625,0.0,3527.130615234375,0.8642314076423645,1.0,0.0,3.0,1.0,0.0
18122520,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7398709654808044,0.3429373800754547,0.3147689998149872,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.3492716252803802,0.050000000745058,0.0545221716165542,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.965772271156311,0.6065606474876404,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7608160972595215,0.3750722408294678,0.3616321980953216,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.669468343257904,0.2526533007621765,1.1688183546066284,284.9881591796875,284.95001220703125,298.7020263671875,291.3441467285156,298.25213623046875,298.09429931640625,284.9867553710937,1.0,0.6211111545562744,0.3601566553115845,0.3601566553115845,1.0,1.0,-3.0093331336975098,0.7797383069992065,2.2295949459075928,0.1026489287614822,0.8958831429481506,0.8958831429481506,0.0,239.478744506836,237.0,47910.33203125,0.0,2781.881103515625,1.0,280.0405578613281,283.2925109863281,294.30572509765625,297.3651733398437,293.1499938964844,293.1499938964844,280.3500061035156,33893.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093645215034484,1.0,0.0,0.0,3.522348642349243,3.5223710536956787,8.278619816337596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.12939453125,0.0,1380.5216064453125,1895.4371337890625,0.0,3490.705078125,0.8751121759414673,1.0,0.0,3.0,1.0,0.0
18122580,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.739074170589447,0.3419983088970184,0.3138644695281982,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.3491804599761963,0.050000000745058,0.0545305423438549,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.9657633304595948,0.6069124937057495,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7600874304771423,0.3742336630821228,0.3607906401157379,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6685144305229187,0.2517871856689453,1.164741277694702,285.077880859375,284.95001220703125,298.6771240234375,291.33404541015625,298.24249267578125,298.0899353027344,285.0794982910156,1.0,0.620348334312439,0.3604350984096527,0.3604350984096527,1.0,1.0,-3.002763509750366,0.7783718109130859,2.2243916988372803,0.1027201935648918,0.9825135469436646,0.9825135469436646,0.0,239.4271850585937,237.0,47130.27734375,0.0,2768.7509765625,1.0,280.2960510253906,283.4057006835937,294.2705383300781,297.2182006835937,293.1499938964844,293.1499938964844,280.3500061035156,31232.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016673564910888,1.0,0.0,0.0,3.614406108856201,3.614428997039795,8.717002515368222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.01806640625,0.0,1458.6024169921875,1895.4371337890625,0.0,3419.1220703125,0.894985020160675,1.0,0.0,3.0,1.0,0.0
18122640,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7382479310035706,0.3410645127296448,0.3130916059017181,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.349002480506897,0.050000000745058,0.0545467585325241,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.9655910134315492,0.6075988411903381,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7593024969100952,0.3734144270420074,0.3600651323795318,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6675311923027039,0.2509565651416778,1.161155104637146,285.0567932128906,284.95001220703125,298.651611328125,291.3233337402344,298.23388671875,298.08709716796875,285.0538635253906,1.0,0.619872510433197,0.3607135713100433,0.3607135713100433,1.0,1.0,-2.9974942207336426,0.777424156665802,2.2200701236724854,0.1029291003942489,1.0,1.0,0.0,239.6271514892578,240.0,47206.61328125,0.0,2759.48583984375,1.0,280.3414001464844,283.3812866210937,294.28826904296875,297.2875366210937,293.1499938964844,293.1499938964844,280.04998779296875,31143.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993278741836548,1.0,0.0,0.0,3.7161266803741455,3.716150283813477,9.214553529091064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.232421875,0.0,1570.9918212890625,1895.4371337890625,0.0,3397.318115234375,0.916531503200531,1.0,0.0,3.0,1.0,0.0
18122700,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7369911074638367,0.3395839631557464,0.3120824694633484,296.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.3486468195915222,0.050000000745058,0.0545792058110237,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.9642392992973328,0.6089736819267273,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.758119523525238,0.3721859157085418,0.3591678440570831,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6661786437034607,0.2498122453689575,1.157028317451477,284.89654541015625,284.95001220703125,298.6255187988281,291.3121032714844,298.23260498046875,298.09423828125,284.8890380859375,1.0,0.6195704340934753,0.3609920442104339,0.3609920442104339,1.0,1.0,-2.991936683654785,0.7763770818710327,2.215559482574463,0.1031566113233566,0.910405695438385,0.910405695438385,0.0,240.2301483154297,240.0,48177.04296875,0.0,2751.737548828125,1.0,280.096435546875,283.1925048828125,294.3547058105469,297.5152893066406,293.1499938964844,293.1499938964844,280.04998779296875,34733.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077342748641968,1.0,0.0,0.0,3.73604965209961,3.736074447631836,9.313621376350056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.884765625,0.0,1621.325927734375,1895.4371337890625,0.0,3475.564697265625,0.9218079447746276,1.0,0.0,3.0,1.0,0.0
18122760,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.735065758228302,0.3377982378005981,0.3106091916561126,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.3480635285377502,0.050000000745058,0.0546328537166118,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.9620864987373352,0.6112416386604309,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7563173174858093,0.3706821799278259,0.3578882813453674,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.664185106754303,0.2483742237091064,1.1513547897338867,284.8802185058594,284.95001220703125,298.5989074707031,291.30035400390625,298.2351379394531,298.1069641113281,284.8812561035156,1.0,0.6193116903305054,0.3612805008888244,0.3612805008888244,1.0,1.0,-2.984600782394409,0.7747737169265747,2.209827184677124,0.1032214760780334,0.8761544823646545,0.8761544823646545,0.0,241.3002319335937,228.0,47973.5546875,0.0,2742.93994140625,1.0,280.05731201171875,283.18658447265625,294.3411865234375,297.46490478515625,293.1499938964844,293.1499938964844,280.3500061035156,38000.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121910929679872,1.0,0.0,0.0,3.662389278411865,3.6624138355255127,8.949985499384638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.92822265625,0.0,1562.0135498046875,1895.4371337890625,0.0,3516.927001953125,0.9091042280197144,1.0,0.0,3.0,1.0,0.0
18122820,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7343137264251709,0.3364706933498382,0.3091701567173004,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.3482730090618133,0.050000000745058,0.0546137876808643,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,0.9607182145118712,0.6104285717010498,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7557372450828552,0.3694787919521332,0.3565709888935089,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6632301807403564,0.2470847815275192,1.145051121711731,284.9999084472656,284.95001220703125,298.57177734375,291.2880859375,298.2298889160156,298.10955810546875,285.00262451171875,1.0,0.6171003580093384,0.3615689575672149,0.3615689575672149,1.0,1.0,-2.972720146179199,0.7716813683509827,2.2010388374328613,0.102904088795185,0.9523730874061584,0.9523730874061584,0.0,240.3546905517578,228.0,46995.390625,0.0,2715.16796875,1.0,280.301513671875,283.3314819335937,294.26226806640625,297.2364196777344,293.1499938964844,293.1499938964844,280.3500061035156,34306.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906107783317566,1.0,0.0,0.0,3.697011709213257,3.697035789489746,9.12000189146056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.95458984375,0.0,1573.27099609375,1895.4371337890625,0.0,3460.447998046875,0.916098952293396,1.0,0.0,3.0,1.0,0.0
18122880,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7346343398094177,0.3353653252124786,0.3080716133117676,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.3490561842918396,0.050000000745058,0.0545426346361637,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.9601032733917236,0.60740065574646,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.756216287612915,0.3684508502483368,0.3554935455322265,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6632465124130249,0.2459628134965896,1.1394526958465576,284.9916381835937,284.95001220703125,298.54412841796875,291.2753295898437,298.2196655273437,298.1054382324219,284.98956298828125,1.0,0.6141829490661621,0.3618574142456054,0.3618574142456054,1.0,1.0,-2.9596519470214844,0.7682000398635864,2.1914517879486084,0.1023604571819305,0.9635125398635864,0.9635125398635864,0.0,238.03912353515625,216.0,46851.05859375,0.0,2678.401611328125,1.0,280.342529296875,283.3239440917969,294.2498474121094,297.250732421875,293.1499938964844,293.1499938964844,280.04998779296875,33612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032173752784728,1.0,0.0,0.0,3.75821304321289,3.758237838745117,9.424451832273916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.34423828125,0.0,1638.5302734375,1895.4371337890625,0.0,3433.55615234375,0.9278427958488464,1.0,0.0,3.0,1.0,0.0
18122940,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7352816462516785,0.3338322043418884,0.3068387806415558,296.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.3501428067684173,0.050000000745058,0.0544455982744693,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.9591184258461,0.6032487750053406,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7570904493331909,0.3671118319034576,0.3543163239955902,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6636580228805542,0.244659885764122,1.1336958408355713,284.8475952148437,284.95001220703125,298.5160522460937,291.2621154785156,298.215576171875,298.1096496582031,284.8428955078125,1.0,0.6106415390968323,0.3621458709239959,0.3621458709239959,1.0,1.0,-2.9447333812713623,0.7641039490699768,2.1806294918060303,0.1016556546092033,0.8582601547241211,0.8582601547241211,0.0,234.9999389648437,216.0,47456.3671875,0.0,2634.780029296875,1.0,280.09625244140625,283.1610412597656,294.29736328125,297.4328308105469,293.1499938964844,293.1499938964844,280.04998779296875,38458.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099838137626648,1.0,0.0,0.0,3.7101352214813232,3.710160255432129,9.184864779854252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.08837890625,0.0,1619.8048095703125,1895.4371337890625,0.0,3496.45361328125,0.9178731441497804,1.0,0.0,3.0,1.0,0.0
18123000,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7358746528625488,0.3321416974067688,0.3052287697792053,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.3513982892036438,0.050000000745058,0.0543359406292438,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.9582183957099916,0.5985217690467834,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7579956650733948,0.3656215667724609,0.352827250957489,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6640850305557251,0.2432340830564499,1.1269047260284424,284.86285400390625,284.95001220703125,298.48748779296875,291.2484741210937,298.211181640625,298.1139221191406,284.86492919921875,1.0,0.6065329909324646,0.3624343276023865,0.3624343276023865,1.0,1.0,-2.927035331726074,0.7590904235839844,2.16794490814209,0.1006332635879516,0.834788978099823,0.834788978099823,0.0,231.5350646972656,219.0,46922.1953125,0.0,2584.2314453125,1.0,280.0575256347656,283.1932983398437,294.2705383300781,297.3420715332031,293.1499938964844,293.1499938964844,280.3500061035156,41050.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911925971508026,1.0,0.0,0.0,3.572150230407715,3.572174310684204,8.514373917023477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.904296875,0.0,1485.2552490234375,1895.4371337890625,0.0,3514.46923828125,0.8917396664619446,1.0,0.0,3.0,1.0,0.0
18123060,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7358149886131287,0.3309564292430877,0.3038674890995025,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.3520740866661072,0.050000000745058,0.0542780980467796,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.9583467841148376,0.5960085988044739,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7581164240837097,0.3644880354404449,0.3515167236328125,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6638057231903076,0.2420966476202011,1.1208101511001587,284.9869384765625,284.95001220703125,298.45855712890625,291.234375,298.1962280273437,298.10400390625,284.989501953125,1.0,0.6040536165237427,0.3628595173358917,0.3628595173358917,1.0,1.0,-2.913393259048462,0.7557483911514282,2.1576449871063232,0.1001555249094963,0.9091560244560242,0.9091560244560242,0.0,229.53146362304688,219.0,45891.8828125,0.0,2548.953369140625,1.0,280.29901123046875,283.3435363769531,294.1867370605469,297.0971984863281,293.1499938964844,293.1499938964844,280.3500061035156,35603.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903455376625061,1.0,0.0,0.0,3.5931618213653564,3.5931854248046875,8.614833291176183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.42138671875,0.0,1467.9268798828125,1895.4371337890625,0.0,3435.772216796875,0.8942437171936035,1.0,0.0,3.0,1.0,0.0
18123120,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7357265949249268,0.3299484252929687,0.302905410528183,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.352522611618042,0.050000000745058,0.0542401224374771,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.9585976004600524,0.5943521857261658,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7581068873405457,0.3635074496269226,0.3505263924598694,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6634789705276489,0.2411457598209381,1.116105318069458,284.9816589355469,284.95001220703125,298.42919921875,291.21990966796875,298.18194580078125,298.0948181152344,284.9804077148437,1.0,0.6021744012832642,0.3632846772670746,0.3632846772670746,1.0,1.0,-2.903350114822388,0.7535934448242188,2.149756669998169,0.1001721695065498,0.918033003807068,0.918033003807068,0.0,228.17808532714844,222.0,45724.84375,0.0,2523.7568359375,1.0,280.3417053222656,283.3408508300781,294.17486572265625,297.1054382324219,293.1499938964844,293.1499938964844,280.04998779296875,34480.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986948132514954,1.0,0.0,0.0,3.644564390182495,3.644587993621826,8.86307702785416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.75927734375,0.0,1515.77685546875,1895.4371337890625,0.0,3391.4150390625,0.9029521346092224,1.0,0.0,3.0,1.0,0.0
18123180,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.735174298286438,0.3285223543643951,0.301837295293808,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.3527013063430786,0.050000000745058,0.0542251765727996,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.957861602306366,0.5936959385871887,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7576373815536499,0.3622266054153442,0.3494770228862762,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.662778913974762,0.2400017529726028,1.1114712953567505,284.855224609375,284.95001220703125,298.39947509765625,291.2050170898437,298.17755126953125,298.0990600585937,284.85272216796875,1.0,0.6007634997367859,0.3637098670005798,0.3637098670005798,1.0,1.0,-2.8944284915924072,0.7517955303192139,2.1426329612731934,0.1003556624054908,0.8238104581832886,0.8238104581832886,0.0,227.4559020996093,222.0,46263.609375,0.0,2503.86328125,1.0,280.0990600585937,283.1988525390625,294.225341796875,297.2843017578125,293.1499938964844,293.1499938964844,280.04998779296875,39735.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041796922683716,1.0,0.0,0.0,3.5718159675598145,3.571840047836304,8.512781164426997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.4462890625,0.0,1475.259765625,1895.4371337890625,0.0,3442.513427734375,0.8878557682037354,1.0,0.0,3.0,1.0,0.0
18123240,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7339568734169006,0.3269697427749634,0.3004543781280517,296.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.3525772988796234,0.050000000745058,0.0542358607053756,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.9566130042076112,0.5941547155380249,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7565262317657471,0.3608237504959106,0.3481785356998443,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6614603400230408,0.2387095689773559,1.105919599533081,284.8860778808594,284.95001220703125,298.36944580078125,291.1897888183594,298.1757507324219,298.107177734375,284.8880920410156,1.0,0.5996565818786621,0.3641350567340851,0.3641350567340851,1.0,1.0,-2.885096788406372,0.7498559951782227,2.1352407932281494,0.1004841923713684,0.8168549537658691,0.8168549537658691,0.0,227.3681488037109,225.0,45874.421875,0.0,2486.44921875,1.0,280.0585327148437,283.24188232421875,294.2025756835937,297.2024841308594,293.1499938964844,293.1499938964844,280.3500061035156,40863.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054582118988036,1.0,0.0,0.0,3.4412217140197754,3.441244602203369,7.901664957898902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.90087890625,0.0,1347.3663330078125,1895.4371337890625,0.0,3454.407470703125,0.863167941570282,1.0,0.0,3.0,1.0,0.0
18123300,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7327285408973694,0.3258339762687683,0.2992545962333679,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.3523478209972381,0.050000000745058,0.0542555227875709,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.955830454826355,0.5950034856796265,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7553423643112183,0.3597167432308197,0.3470026552677154,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6600349545478821,0.2375955581665039,1.1005618572235107,285.0027770996094,284.95001220703125,298.33905029296875,291.1741943359375,298.1668701171875,298.1059265136719,285.0049133300781,1.0,0.5988326668739319,0.3645602464675903,0.3645602464675903,1.0,1.0,-2.8768415451049805,0.7482660412788391,2.128575563430786,0.1006794720888137,0.892784595489502,0.892784595489502,0.0,227.5477905273437,225.0,45030.3515625,0.0,2472.383544921875,1.0,280.2960205078125,283.3797302246094,294.1243896484375,296.9757995605469,293.1499938964844,293.1499938964844,280.3500061035156,34927.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971536159515381,1.0,0.0,0.0,3.481950044631958,3.4819722175598145,8.08981098998629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.03466796875,0.0,1346.466064453125,1895.4371337890625,0.0,3377.03759765625,0.8690282106399536,1.0,0.0,3.0,1.0,0.0
18123360,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7316924929618835,0.3248099982738495,0.2983600199222564,296.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.3520914316177368,0.050000000745058,0.0542775318026542,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.9550183415412904,0.5959539413452148,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7542921304702759,0.3587121069431305,0.3460702002048492,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6587437391281128,0.236576035618782,1.0960259437561035,284.9937438964844,284.95001220703125,298.30841064453125,291.1582946777344,298.1581115722656,298.1047058105469,284.9923095703125,1.0,0.5982860922813416,0.3649634420871734,0.3649634420871734,1.0,1.0,-2.8703606128692627,0.7471994757652283,2.1231610774993896,0.1010189428925514,0.9036759734153748,0.9036759734153748,0.0,227.85610961914065,228.0,44961.7265625,0.0,2462.201171875,1.0,280.3407287597656,283.3711242675781,294.1156616210937,296.994140625,293.1499938964844,293.1499938964844,280.04998779296875,33792.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928720951080322,1.0,0.0,0.0,3.5473906993865967,3.547413349151612,8.396751809414127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.23779296875,0.0,1405.9266357421875,1895.4371337890625,0.0,3337.056640625,0.8806869983673096,1.0,0.0,3.0,1.0,0.0
18123420,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7303428053855896,0.3233606219291687,0.2973195910453796,296.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.3516906201839447,0.050000000745058,0.0543120540678501,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.953200101852417,0.5974450707435608,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.752956748008728,0.3573971390724182,0.3450410664081573,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6571976542472839,0.235318973660469,1.0912127494812012,284.8684997558594,284.95001220703125,298.2774658203125,291.14208984375,298.1600036621094,298.11785888671875,284.8659973144531,1.0,0.5979164242744446,0.365366667509079,0.365366667509079,1.0,1.0,-2.8639237880706787,0.7461361885070801,2.117787599563598,0.1014014184474945,0.8145567178726196,0.8145567178726196,0.0,228.4864044189453,228.0,45547.94140625,0.0,2453.702392578125,1.0,280.1011962890625,283.2292175292969,294.167724609375,297.1789855957031,293.1499938964844,293.1499938964844,280.04998779296875,39103.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990351557731628,1.0,0.0,0.0,3.4851951599121094,3.4852182865142822,8.104897801786137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.27392578125,0.0,1379.6033935546875,1895.4371337890625,0.0,3394.588623046875,0.8682050108909607,1.0,0.0,3.0,1.0,0.0
18123480,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7284813523292542,0.3217750489711761,0.2959513664245605,296.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.3511036932468414,0.050000000745058,0.0543630309402942,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.9508634209632874,0.5996413230895996,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7511589527130127,0.3559529483318329,0.3437489867210388,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6551706790924072,0.2338853180408477,1.085280179977417,284.89715576171875,284.95001220703125,298.2463073730469,291.1256103515625,298.1613464355469,298.1310119628906,284.89862060546875,1.0,0.5976181626319885,0.3657698929309845,0.3657698929309845,1.0,1.0,-2.856297731399536,0.7446756958961487,2.111622095108032,0.1016424223780632,0.810366690158844,0.810366690158844,0.0,229.4885406494141,216.0,45241.97265625,0.0,2444.91455078125,1.0,280.0592956542969,283.2674255371094,294.1455078125,297.10467529296875,293.1499938964844,293.1499938964844,280.3500061035156,40132.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011293053627014,1.0,0.0,0.0,3.368830442428589,3.3688526153564453,7.572714935122349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.4853515625,0.0,1270.81298828125,1895.4371337890625,0.0,3414.10888671875,0.8466846942901611,1.0,0.0,3.0,1.0,0.0
18123540,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7278686165809631,0.3205666542053222,0.2946650981903076,296.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.3513645529747009,0.050000000745058,0.0543405748903751,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.949156641960144,0.5986664295196533,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7506548166275024,0.3547605574131012,0.3424732983112335,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6542676687240601,0.2326302081346511,1.0790913105010986,285.0041809082031,284.95001220703125,298.21490478515625,291.1088256835937,298.150146484375,298.1268310546875,285.0057373046875,1.0,0.5953842997550964,0.3661730885505676,0.3661730885505676,1.0,1.0,-2.8445916175842285,0.7418534159660339,2.10273814201355,0.1015355214476585,0.8818221688270569,0.8818221688270569,0.0,228.4827880859375,216.0,44407.94140625,0.0,2419.14111328125,1.0,280.2942810058594,283.39520263671875,294.06610107421875,296.8812561035156,293.1499938964844,293.1499938964844,280.3500061035156,34552.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935622572898865,1.0,0.0,0.0,3.415565490722656,3.4155869483947754,7.784281024214579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.44580078125,0.0,1277.5211181640625,1895.4371337890625,0.0,3343.5048828125,0.8538867831230164,1.0,0.0,3.0,1.0,0.0
18123600,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7282295227050781,0.3194694221019745,0.2936150729656219,296.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.3521959781646728,0.050000000745058,0.0542693361639976,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.947989284992218,0.5955750942230225,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.751114547252655,0.3536480069160461,0.3413551747798919,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6542609333992004,0.2314777970314026,1.0734864473342896,284.9884338378906,284.95001220703125,298.1833190917969,291.0918273925781,298.141357421875,298.1260681152344,284.98638916015625,1.0,0.5924307703971863,0.3665763139724731,0.3665763139724731,1.0,1.0,-2.831450939178467,0.7385518550872803,2.0928990840911865,0.1011833697557449,0.8875796794891357,0.8875796794891357,0.0,226.1844940185547,219.0,44267.55078125,0.0,2384.77978515625,1.0,280.3401184082031,283.3811340332031,294.0537414550781,296.8937072753906,293.1499938964844,293.1499938964844,280.6499938964844,33725.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896172046661377,1.0,0.0,0.0,3.480980157852173,3.48100209236145,8.085304443739005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.8896484375,0.0,1336.9005126953125,1895.4371337890625,0.0,3306.627197265625,0.8656763434410095,1.0,0.0,3.0,1.0,0.0
18123660,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7278624773025513,0.3184399008750915,0.2925984859466553,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.3524917960166931,0.050000000745058,0.0542443878948688,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9990000128746032,0.9471635222434998,0.5944839715957642,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.750792920589447,0.352587878704071,0.3402757048606872,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6535949110984802,0.2304011285305023,1.0682785511016846,285.0763854980469,284.95001220703125,298.1515808105469,291.0746154785156,298.13287353515625,298.1258239746094,285.0784606933594,1.0,0.5908950567245483,0.3669865727424621,0.3669865727424621,1.0,1.0,-2.8213207721710205,0.7362651228904724,2.0850558280944824,0.1010163724422454,0.9722782373428344,0.9722782373428344,0.0,225.16539001464844,219.0,43451.64453125,0.0,2362.10595703125,1.0,280.5948181152344,283.49371337890625,294.00811767578125,296.7351379394531,293.1499938964844,293.1499938964844,280.6499938964844,31105.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814692497253418,1.0,0.0,0.0,3.5735652446746826,3.573587656021118,8.521120662408066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.04052734375,0.0,1413.9310302734375,1895.4371337890625,0.0,3230.348388671875,0.8857808709144592,1.0,0.0,3.0,1.0,0.0
18123720,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7272921800613403,0.3174366950988769,0.2917314767837524,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.3525611162185669,0.050000000745058,0.0542386807501316,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.9462583661079408,0.5942301154136658,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7502200603485107,0.351554274559021,0.3393219113349914,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.6527393460273743,0.2293729037046432,1.06365966796875,285.05499267578125,284.95001220703125,298.11968994140625,291.0571594238281,298.123779296875,298.12481689453125,285.0514831542969,1.0,0.5897471308708191,0.3673968613147735,0.3673968613147735,1.0,1.0,-2.8132669925689697,0.7346558570861816,2.078611135482788,0.1011580228805542,0.9982106685638428,0.9982106685638428,0.0,224.7173614501953,222.0,43484.984375,0.0,2345.9072265625,1.0,280.6410522460937,283.46746826171875,294.0180969238281,296.7922668457031,293.1499938964844,293.1499938964844,280.3500061035156,30785.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786530494689941,1.0,0.0,0.0,3.6828866004943848,3.6829099655151367,9.050446010405722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.88916015625,0.0,1530.6968994140625,1895.4371337890625,0.0,3203.9560546875,0.9088953137397766,1.0,0.0,3.0,1.0,0.0
18123780,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7262362837791443,0.3159089684486389,0.290651261806488,296.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.3524013459682464,0.050000000745058,0.0542523935437202,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.9441155791282654,0.5948213338851929,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7491939067840576,0.3501268327236175,0.3382099270820617,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6515001654624939,0.228098914027214,1.0586799383163452,284.89031982421875,284.95001220703125,298.08770751953125,291.03955078125,298.1118469238281,298.1200561523437,284.8817749023437,1.0,0.5888936519622803,0.3678071200847626,0.3678071200847626,1.0,1.0,-2.8053762912750244,0.7330919504165649,2.07228422164917,0.1013565436005592,0.8978070020675659,0.8978070020675659,0.0,224.7709197998047,222.0,44354.5078125,0.0,2332.462158203125,1.0,280.3971252441406,283.2757568359375,294.08209228515625,297.0096740722656,293.1499938964844,293.1499938964844,280.3500061035156,34830.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887239933013916,1.0,0.0,0.0,3.700963258743286,3.7009875774383545,9.139508847511024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.4775390625,0.0,1581.7347412109375,1895.4371337890625,0.0,3284.38623046875,0.9137798547744752,1.0,0.0,3.0,1.0,0.0
18123840,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7244670391082764,0.3140725493431091,0.2891185283660888,296.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.351985365152359,0.050000000745058,0.054288063198328,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.9410212635993958,0.5963635444641113,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7475295662879944,0.3484316766262054,0.3367297351360321,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6496932506561279,0.226640522480011,1.0525915622711182,284.87255859375,284.95001220703125,298.0556030273437,291.02178955078125,298.0985412597656,298.1134033203125,284.8739013671875,1.0,0.5881999731063843,0.3682173788547516,0.3682173788547516,1.0,1.0,-2.7963356971740723,0.7311395406723022,2.0651960372924805,0.1014177650213241,0.8599914312362671,0.8599914312362671,0.0,225.33859252929688,210.0,44088.38671875,0.0,2319.545654296875,1.0,280.3575744628906,283.2733764648437,294.063232421875,296.9505310058594,293.1499938964844,293.1499938964844,280.6499938964844,38579.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918240070343018,1.0,0.0,0.0,3.6111865043640137,3.611210584640503,8.701480282979901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.10302734375,0.0,1509.5093994140625,1895.4371337890625,0.0,3327.26171875,0.898065984249115,1.0,0.0,3.0,1.0,0.0
