time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123900,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7238410711288452,0.3126803040504455,0.2876137495040893,296.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.352377712726593,0.050000000745058,0.0542548038065433,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.938655436038971,0.5949132442474365,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7470366358757019,0.3470285832881927,0.3352144956588745,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6489151120185852,0.2253647744655609,1.0462348461151123,284.995361328125,284.95001220703125,298.0234375,291.0038452148437,298.0882568359375,298.1108093261719,284.99884033203125,1.0,0.5856314301490784,0.3686276376247406,0.3686276376247406,1.0,1.0,-2.783292531967163,0.7278403639793396,2.0554521083831787,0.1011190265417099,0.9358829259872437,0.9358829259872437,0.0,224.018295288086,210.0,43130.671875,0.0,2290.863037109375,1.0,280.6001892089844,283.4218444824219,293.974609375,296.71435546875,293.1499938964844,293.1499938964844,280.6499938964844,34506.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852130174636841,1.0,0.0,0.0,3.6420912742614746,3.6421148777008057,8.851053507896722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.05419921875,0.0,1513.235107421875,1895.4371337890625,0.0,3265.413330078125,0.904121994972229,1.0,0.0,3.0,1.0,0.0
18123960,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7242715358734131,0.311529278755188,0.2864538729190826,296.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.3533401191234588,0.050000000745058,0.0541739389300346,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.9371054172515868,0.5913811922073364,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7475458383560181,0.3458053469657898,0.3339393436908722,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.649025559425354,0.2242186963558197,1.040558934211731,284.98956298828125,284.95001220703125,297.9912414550781,290.9858093261719,298.0802917480469,298.11138916015625,284.98748779296875,1.0,0.5824022889137268,0.3690827786922455,0.3690827786922455,1.0,1.0,-2.769204616546631,0.7242943048477173,2.044910430908203,0.1007189378142356,0.9477083683013916,0.9477083683013916,0.0,221.4513702392578,198.0,42979.97265625,0.0,2254.752197265625,1.0,280.64208984375,283.4151611328125,293.9556884765625,296.7201232910156,293.1499938964844,293.1499938964844,280.3500061035156,33606.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817651867866516,1.0,0.0,0.0,3.7067041397094727,3.706728219985962,9.167883945337962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.5390625,0.0,1578.9908447265625,1895.4371337890625,0.0,3233.120849609375,0.9162464141845704,1.0,0.0,3.0,1.0,0.0
18124020,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7250176668167114,0.3099845051765442,0.2851873636245727,296.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.3546006381511688,0.050000000745058,0.0540700778365135,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.9352341294288636,0.5868152379989624,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7484205365180969,0.3442933857440948,0.3325799703598022,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.649463415145874,0.2228906899690628,1.034632682800293,284.84552001953125,284.95001220703125,297.9590148925781,290.9676513671875,298.07275390625,298.11260986328125,284.84002685546875,1.0,0.5785800814628601,0.3695379197597503,0.3695379197597503,1.0,1.0,-2.7533199787139893,0.7201403975486755,2.033179521560669,0.1001484766602516,0.8422373533248901,0.8422373533248901,0.0,218.24087524414065,198.0,43523.47265625,0.0,2212.925537109375,1.0,280.3974304199219,283.25311279296875,294.0019836425781,296.89532470703125,293.1499938964844,293.1499938964844,280.3500061035156,38793.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886048793792725,1.0,0.0,0.0,3.652579069137573,3.6526036262512207,8.902101171770482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.64453125,0.0,1556.95751953125,1895.4371337890625,0.0,3297.157958984375,0.9050248265266418,1.0,0.0,3.0,1.0,0.0
18124080,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7257009148597717,0.3082729578018188,0.2835589051246643,296.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.3560375273227691,0.050000000745058,0.0539545156061649,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.9334344267845154,0.5816921591758728,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7493242025375366,0.3426332473754883,0.3309246897697449,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6499161720275879,0.2214585542678833,1.0277594327926636,284.8619689941406,284.95001220703125,297.9267883300781,290.9494323730469,298.0660400390625,298.1148986816406,284.864501953125,1.0,0.5742189288139343,0.3699930310249328,0.3699930310249328,1.0,1.0,-2.734821319580078,0.7150983810424805,2.0197229385375977,0.0992539748549461,0.8187455534934998,0.8187455534934998,0.0,214.6415100097656,201.0,42973.2109375,0.0,2165.391357421875,1.0,280.35797119140625,283.2905578613281,293.9712219238281,296.8002014160156,293.1499938964844,293.1499938964844,280.6499938964844,41620.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905876278877258,1.0,0.0,0.0,3.497450590133667,3.497474193572998,8.161998152900196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.31982421875,0.0,1410.2738037109375,1895.4371337890625,0.0,3315.702880859375,0.8758172988891602,1.0,0.0,3.0,1.0,0.0
18124140,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7256885766983032,0.3070350885391235,0.2821598947048187,296.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.3568441271781921,0.050000000745058,0.0538910329341888,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.932692527770996,0.5788540244102478,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7494193315505981,0.3413113057613373,0.3294409513473511,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6496550440788269,0.2202579230070114,1.02150559425354,284.9875183105469,284.95001220703125,297.8946228027344,290.93115234375,298.0595703125,298.1175842285156,284.9907531738281,1.0,0.5715206265449524,0.3704481720924377,0.3704481720924377,1.0,1.0,-2.720341444015503,0.7113997340202332,2.008941650390625,0.0986076742410659,0.8936275839805603,0.8936275839805603,0.0,212.50054931640625,201.0,42001.2109375,0.0,2131.7158203125,1.0,280.5971069335937,283.4408569335937,293.87969970703125,296.5528564453125,293.1499938964844,293.1499938964844,280.6499938964844,35672.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815795183181763,1.0,0.0,0.0,3.519709825515747,3.5197324752807617,8.266221129815676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.96337890625,0.0,1390.6231689453125,1895.4371337890625,0.0,3231.381591796875,0.8781443238258362,1.0,0.0,3.0,1.0,0.0
18124200,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7255944609642029,0.3059767484664917,0.2811459302902221,296.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.3573706746101379,0.050000000745058,0.053850095719099,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.9321319460868835,0.5770155787467957,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7493255734443665,0.3401384949684143,0.3282661437988281,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.649246871471405,0.2191763520240783,1.016329646110535,284.9828186035156,284.95001220703125,297.86248779296875,290.9128112792969,298.05255126953125,298.1195068359375,284.9813842773437,1.0,0.5694377422332764,0.3709033131599426,0.3709033131599426,1.0,1.0,-2.709228515625,0.7088127732276917,2.000415802001953,0.0984268113970756,0.9033871293067932,0.9033871293067932,0.0,211.05975341796875,204.0,41834.9453125,0.0,2107.00439453125,1.0,280.6410827636719,283.4365234375,293.8628234863281,296.5551147460937,293.1499938964844,293.1499938964844,280.3500061035156,34337.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762322664260864,1.0,0.0,0.0,3.577687978744507,3.5777108669281006,8.540793032807414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.9638671875,0.0,1442.0068359375,1895.4371337890625,0.0,3181.261474609375,0.8878630995750427,1.0,0.0,3.0,1.0,0.0
18124260,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7250141501426697,0.3045223951339721,0.2800387144088745,296.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.3575969040393829,0.050000000745058,0.0538327172398567,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.9305798411369324,0.576229989528656,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7487555146217346,0.3386817574501037,0.3270390927791595,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6484333276748657,0.2179169803857803,1.011100172996521,284.8543395996094,284.95001220703125,297.8304748535156,290.8944702148437,298.0439147949219,298.1192932128906,284.850830078125,1.0,0.5678404569625854,0.3715010583400726,0.3715010583400726,1.0,1.0,-2.699174165725708,0.7069010734558105,1.9922730922698968,0.0987346097826957,0.8083850741386414,0.8083850741386414,0.0,210.2578887939453,204.0,42310.68359375,0.0,2087.09716796875,1.0,280.400634765625,283.2935791015625,293.9133605957031,296.728515625,293.1499938964844,293.1499938964844,280.3500061035156,39932.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817290663719177,1.0,0.0,0.0,3.500979423522949,3.501002550125122,8.178476491593756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.01904296875,0.0,1401.8284912109375,1895.4371337890625,0.0,3232.782470703125,0.8720844388008118,1.0,0.0,3.0,1.0,0.0
18124320,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7237563729286194,0.3029252290725708,0.2786207199096679,296.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.3575116395950317,0.050000000745058,0.053839523345232,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.9284207224845886,0.5765286684036255,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7475591897964478,0.3371002674102783,0.3255707621574402,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6470646262168884,0.2165646106004715,1.005146861076355,284.8848876953125,284.95001220703125,297.79852294921875,290.8760986328125,298.03436279296875,298.1177978515625,284.8871765136719,1.0,0.5665770173072815,0.372098833322525,0.372098833322525,1.0,1.0,-2.688917875289917,0.7049337029457092,1.983984112739563,0.0990248098969459,0.800460696220398,0.800460696220398,0.0,210.0625915527344,207.0,41892.83984375,0.0,2069.770263671875,1.0,280.35919189453125,283.3407592773437,293.8880920410156,296.6434936523437,293.1499938964844,293.1499938964844,280.6499938964844,41315.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829966187477112,1.0,0.0,0.0,3.3548383712768555,3.354860782623291,7.509941042371793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.21484375,0.0,1265.468017578125,1895.4371337890625,0.0,3244.656982421875,0.8447303771972656,1.0,0.0,3.0,1.0,0.0
18124380,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7224658727645874,0.3017207086086273,0.2773672342300415,296.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.3573102951049804,0.050000000745058,0.0538553595542907,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.9266776442527772,0.5772320032119751,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7462809681892395,0.3357977271080017,0.3242159783840179,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6456194519996643,0.215390607714653,0.9995208382606506,285.00128173828125,284.95001220703125,297.7667236328125,290.8577880859375,298.0250244140625,298.1165771484375,285.00408935546875,1.0,0.565622091293335,0.3726966083049774,0.3726966083049774,1.0,1.0,-2.679883480072021,0.7033695578575134,1.9765139818191528,0.0994112640619278,0.8752697706222534,0.8752697706222534,0.0,210.1390380859375,207.0,41087.625,0.0,2055.73046875,1.0,280.5937194824219,283.47760009765625,293.8036193847656,296.414794921875,293.1499938964844,293.1499938964844,280.6499938964844,35010.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741035461425781,1.0,0.0,0.0,3.396247148513794,3.396268606185913,7.696475563534477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.54052734375,0.0,1261.8687744140625,1895.4371337890625,0.0,3161.300048828125,0.8502627611160278,1.0,0.0,3.0,1.0,0.0
18124440,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.721346378326416,0.3006397187709808,0.2764109969139099,296.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.3570622205734253,0.050000000745058,0.0538748726248741,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.924909770488739,0.5780999064445496,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7451089024543762,0.3345986008644104,0.3230948746204376,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.644277036190033,0.2142936289310455,0.994644820690155,284.9925231933594,284.95001220703125,297.735107421875,290.8394775390625,298.0154113769531,298.1150207519531,284.9909362792969,1.0,0.5649590492248535,0.3732943832874298,0.3732943832874298,1.0,1.0,-2.672592163085937,0.7023834586143494,1.970208764076233,0.1000044867396354,0.8860873579978943,0.8860873579978943,0.0,210.3722381591797,210.0,41008.30859375,0.0,2045.232177734375,1.0,280.63995361328125,283.467529296875,293.791015625,296.4270935058594,293.1499938964844,293.1499938964844,280.95001220703125,33695.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869132399559021,1.0,0.0,0.0,3.4675090312957764,3.4675309658050537,8.022847168831504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.87744140625,0.0,1323.0777587890625,1895.4371337890625,0.0,3114.671875,0.8627391457557678,1.0,0.0,3.0,1.0,0.0
18124500,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7200597524642944,0.2996033132076263,0.2754507064819336,296.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.3567001223564148,0.050000000745058,0.0539034232497215,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.9230282306671144,0.5793704986572266,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7437843084335327,0.3334418535232544,0.3219836354255676,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.6428105235099792,0.2132278233766555,0.989842653274536,285.0858154296875,284.95001220703125,297.7036437988281,290.8212585449219,298.0057373046875,298.1133117675781,285.0888977050781,1.0,0.5645117163658142,0.3738921284675598,0.3738921284675598,1.0,1.0,-2.6658918857574463,0.7015888094902039,1.9643031358718872,0.1006651446223259,0.9763383269309998,0.9763383269309998,0.0,210.8564910888672,210.0,40249.70703125,0.0,2036.8487548828125,1.0,280.8945007324219,283.5840148925781,293.7456359863281,296.273193359375,293.1499938964844,293.1499938964844,280.95001220703125,30871.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601383566856384,1.0,0.0,0.0,3.566103935241699,3.5661263465881348,8.485575904160214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.86865234375,0.0,1404.33056640625,1895.4371337890625,0.0,3030.30224609375,0.8839966654777527,1.0,0.0,3.0,1.0,0.0
18124560,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7187891602516174,0.2985936999320984,0.274611234664917,296.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.3562842309474945,0.050000000745058,0.0539363957941532,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9990000128746032,0.9209972023963928,0.5808357000350952,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7424627542495728,0.3323158919811249,0.3209769427776336,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6413564085960388,0.2121889442205429,0.9853963255882264,285.0699768066406,284.95001220703125,297.6723937988281,290.8031005859375,297.9959716796875,298.1114196777344,285.066650390625,1.0,0.5642592310905457,0.3743921518325805,0.3743921518325805,1.0,1.0,-2.660130023956299,0.7008805274963379,1.959249377250672,0.1012083142995834,1.0,1.0,0.0,211.4866943359375,198.0,40295.8203125,0.0,2030.632568359375,1.0,280.94097900390625,283.5609436035156,293.7581481933594,296.3333435058594,293.1499938964844,293.1499938964844,280.6499938964844,30572.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568769693374634,1.0,0.0,0.0,3.681267976760864,3.681291341781616,9.042493047672906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.23388671875,0.0,1527.2757568359375,1895.4371337890625,0.0,2999.718505859375,0.9082639217376708,1.0,0.0,3.0,1.0,0.0
18124620,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7183534502983093,0.2970732152462005,0.2734913229942322,296.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.3566440939903259,0.050000000745058,0.0539081059396266,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.9179513454437256,0.5795704126358032,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7420715689659119,0.3308042585849762,0.3197400271892547,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6407040357589722,0.2108899354934692,0.9801376461982728,284.9022521972656,284.95001220703125,297.6413879394531,290.7850646972656,297.9872436523437,298.1107788085937,284.8914489746094,1.0,0.5620651841163635,0.3748921453952789,0.3748921453952789,1.0,1.0,-2.6494386196136475,0.6984681487083435,1.9509705305099487,0.1013290733098983,0.9106094241142272,0.9106094241142272,0.0,210.4013671875,198.0,41154.9921875,0.0,2008.9571533203125,1.0,280.6970520019531,283.36279296875,293.82843017578125,296.5557556152344,293.1499938964844,293.1499938964844,280.6499938964844,34120.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658722043037415,1.0,0.0,0.0,3.7129640579223633,3.712988376617432,9.198876114169252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.05712890625,0.0,1590.051513671875,1895.4371337890625,0.0,3084.087646484375,0.9161428809165956,1.0,0.0,3.0,1.0,0.0
18124680,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7179935574531555,0.2952034175395965,0.2718630731105804,296.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.3573719561100006,0.050000000745058,0.0538513623178005,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.9144959449768066,0.5770259499549866,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7418813109397888,0.3289923667907715,0.3180759847164154,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6401964426040649,0.2093688547611236,0.9734237790107728,284.868408203125,284.95001220703125,297.6106262207031,290.76715087890625,297.9799499511719,298.11187744140625,284.86895751953125,1.0,0.5590127110481262,0.3753921687602997,0.3753921687602997,1.0,1.0,-2.6342952251434326,0.6945405006408691,1.939754843711853,0.1008324474096298,0.863039493560791,0.863039493560791,0.0,208.4364318847656,186.0,40846.66796875,0.0,1976.5946044921875,1.0,280.6575012207031,283.3471984863281,293.81231689453125,296.5009765625,293.1499938964844,293.1499938964844,280.95001220703125,38361.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710256218910217,1.0,0.0,0.0,3.627786874771118,3.627810955047608,8.781663609624957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.65673828125,0.0,1526.1575927734375,1895.4371337890625,0.0,3132.43115234375,0.9013697504997252,1.0,0.0,3.0,1.0,0.0
18124740,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7181814312934875,0.2937505841255188,0.2702626883983612,296.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.3584892153739929,0.050000000745058,0.0537655465304851,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.912182867527008,0.5731590390205383,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7422057390213013,0.3274513483047485,0.3163852989673614,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6401079893112183,0.2080128192901611,0.9664829969406128,284.9911499023437,284.95001220703125,297.5801696777344,290.7493896484375,297.9738464355469,298.11444091796875,284.9955749511719,1.0,0.5552668571472168,0.375892162322998,0.375892162322998,1.0,1.0,-2.6172518730163574,0.6899577379226685,1.927294135093689,0.100040815770626,0.9367751479148864,0.9367751479148864,0.0,205.66897583007807,186.0,39826.55078125,0.0,1938.066650390625,1.0,280.9004821777344,283.49871826171875,293.7186889648437,296.25909423828125,293.1499938964844,293.1499938964844,280.95001220703125,34657.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640443682670593,1.0,0.0,0.0,3.650403499603272,3.6504273414611816,8.89150044258713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.7529296875,0.0,1523.573974609375,1895.4371337890625,0.0,3066.940673828125,0.9061364531517028,1.0,0.0,3.0,1.0,0.0
18124800,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7192546129226685,0.2925621271133423,0.2690232396125793,296.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.3600433766841888,0.050000000745058,0.0536487475037574,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.9107920527458192,0.5678569078445435,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7433127760887146,0.3261040449142456,0.314949631690979,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6407003998756409,0.2068055868148803,0.9603113532066344,284.98748779296875,284.95001220703125,297.54998779296875,290.73175048828125,297.9683532714844,298.1177673339844,284.98516845703125,1.0,0.5510249733924866,0.3763921558856964,0.3763921558856964,1.0,1.0,-2.6001110076904297,0.6853277087211609,1.9147833585739136,0.0992189198732376,0.949244260787964,0.949244260787964,0.0,202.1168212890625,189.0,39624.1640625,0.0,1896.33837890625,1.0,280.94219970703125,283.492919921875,293.69659423828125,296.2575988769531,293.1499938964844,293.1499938964844,280.6499938964844,33655.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598828315734863,1.0,0.0,0.0,3.7154078483581534,3.715431928634644,9.210988878294302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.35400390625,0.0,1589.3062744140625,1895.4371337890625,0.0,3027.906005859375,0.9182311296463012,1.0,0.0,3.0,1.0,0.0
18124860,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7193290591239929,0.2910157740116119,0.2677778899669647,296.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.3608790040016174,0.050000000745058,0.053587295114994,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9990000128746032,0.9089019298553468,0.5650434494018555,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7434154152870178,0.3244954347610473,0.3135268688201904,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6404492855072021,0.2054520547389984,0.9543856382369996,284.84136962890625,284.95001220703125,297.5201721191406,290.7143249511719,297.9617919921875,298.11968994140625,284.8348083496094,1.0,0.5484227538108826,0.3770196735858917,0.3770196735858917,1.0,1.0,-2.586322784423828,0.6821171045303345,1.9042056798934937,0.0989672467112541,0.8417118191719055,0.8417118191719055,0.0,200.0806121826172,189.0,40166.2890625,0.0,1866.7369384765625,1.0,280.6972351074219,283.32830810546875,293.74566650390625,296.4303283691406,293.1499938964844,293.1499938964844,280.6499938964844,38869.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664994835853577,1.0,0.0,0.0,3.660399913787842,3.660424470901489,8.940264137891063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.8173828125,0.0,1566.301025390625,1895.4371337890625,0.0,3089.97265625,0.9067485332489014,1.0,0.0,3.0,1.0,0.0
18124920,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.718463122844696,0.2892915308475494,0.2662313282489776,296.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.36121666431427,0.050000000745058,0.0535628348588943,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.9064435958862304,0.5639150738716125,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7426451444625854,0.3227336406707763,0.3118703067302704,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6394482254981995,0.2039919048547744,0.9478332996368408,284.8569641113281,284.95001220703125,297.4906921386719,290.6971130371094,297.9546203613281,298.1206970214844,284.8603515625,1.0,0.5463069677352905,0.377647191286087,0.377647191286087,1.0,1.0,-2.573214292526245,0.679138720035553,1.894075632095337,0.0988744869828224,0.8156141042709351,0.8156141042709351,0.0,199.010971069336,192.0,39680.16796875,0.0,1842.635498046875,1.0,280.6579284667969,283.36773681640625,293.7170104980469,296.3395690917969,293.1499938964844,293.1499938964844,280.95001220703125,42033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683674931526184,1.0,0.0,0.0,3.49358344078064,3.4936070442199707,8.14395832549053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.4296875,0.0,1409.222900390625,1895.4371337890625,0.0,3107.496337890625,0.8753203749656677,1.0,0.0,3.0,1.0,0.0
18124980,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7174572348594666,0.2880135476589203,0.2648592591285705,296.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.3613490164279938,0.050000000745058,0.0535534061491489,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.9045618176460266,0.5634751319885254,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7416775226593018,0.3212880790233612,0.3103339970111847,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.638273298740387,0.2027345448732376,0.9416447877883912,284.98895263671875,284.95001220703125,297.46160888671875,290.6801147460937,297.94708251953125,298.1211242675781,284.9934387207031,1.0,0.5446511507034302,0.3782746791839599,0.3782746791839599,1.0,1.0,-2.561739683151245,0.6767076253890991,1.8850321769714355,0.0989286378026008,0.8939064741134644,0.8939064741134644,0.0,198.3781890869141,192.0,38771.9296875,0.0,1823.0289306640625,1.0,280.89697265625,283.5232849121094,293.6242370605469,296.0971069335937,293.1499938964844,293.1499938964844,280.95001220703125,35737.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587979078292847,1.0,0.0,0.0,3.51598596572876,3.5160086154937744,8.248738367910846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.21728515625,0.0,1387.2296142578125,1895.4371337890625,0.0,3017.731201171875,0.8775176405906677,1.0,0.0,3.0,1.0,0.0
18125040,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7166173458099365,0.2869245111942291,0.2638478577136993,296.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.3613801300525665,0.050000000745058,0.0535513162612915,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.9027841091156006,0.5633729696273804,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7407812476158142,0.3199950456619262,0.3090809285640716,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.637174665927887,0.2015930563211441,0.9363810420036316,284.98876953125,284.95001220703125,297.43292236328125,290.66339111328125,297.9391784667969,298.1209716796875,284.9873046875,1.0,0.543419361114502,0.3789021968841553,0.3789021968841553,1.0,1.0,-2.5525662899017334,0.6750512719154358,1.8775150775909424,0.0992615818977356,0.9082210063934326,0.9082210063934326,0.0,198.0116424560547,195.0,38644.22265625,0.0,1808.06005859375,1.0,280.9410705566406,283.5204467773437,293.6087951660156,296.1024475097656,293.1499938964844,293.1499938964844,280.6499938964844,34091.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852956235408783,1.0,0.0,0.0,3.581795215606689,3.5818183422088623,8.560414812563977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.0771484375,0.0,1444.5875244140625,1895.4371337890625,0.0,2962.967041015625,0.8886447548866272,1.0,0.0,3.0,1.0,0.0
18125100,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7154056429862976,0.2854550778865814,0.2627483904361725,296.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.3612034320831299,0.050000000745058,0.0535643436014652,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.8999936580657959,0.56396484375,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7395601868629456,0.3184271454811096,0.307774543762207,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6358098387718201,0.2002782225608825,0.931035339832306,284.8559875488281,284.95001220703125,297.4046936035156,290.6469116210937,297.9311828613281,298.1205749511719,284.8507385253906,1.0,0.5424972772598267,0.3795297145843506,0.3795297145843506,1.0,1.0,-2.543980121612549,0.673583447933197,1.8703967332839968,0.0996964573860168,0.8122538924217224,0.8122538924217224,0.0,198.0511474609375,195.0,39170.94140625,0.0,1795.7830810546875,1.0,280.7004089355469,283.3704833984375,293.66607666015625,296.28302001953125,293.1499938964844,293.1499938964844,280.6499938964844,39517.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587055802345276,1.0,0.0,0.0,3.5148122310638428,3.5148355960845947,8.243232514359988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.5693359375,0.0,1413.2442626953125,1895.4371337890625,0.0,3016.865234375,0.8747777342796326,1.0,0.0,3.0,1.0,0.0
18125160,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7135505676269531,0.2838120758533478,0.2613272070884704,296.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.3607839047908783,0.050000000745058,0.0535952188074588,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.8965609073638916,0.5653724074363708,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7378200888633728,0.3167110979557037,0.3062153458595276,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6339870095252991,0.1988444924354553,0.9248954653739928,284.8804626464844,284.95001220703125,297.3768920898437,290.6307067871094,297.9233703613281,298.1202697753906,284.8833923339844,1.0,0.5417695641517639,0.3801584839820862,0.3801584839820862,1.0,1.0,-2.534750461578369,0.6718885898590088,1.8628618717193604,0.1000432297587394,0.7990685105323792,0.7990685105323792,0.0,198.52197265625,183.0,38769.78125,0.0,1784.508056640625,1.0,280.6591186523437,283.4154663085937,293.6450500488281,296.2054443359375,293.1499938964844,293.1499938964844,280.95001220703125,41598.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603566288948059,1.0,0.0,0.0,3.3574681282043457,3.357490301132202,7.521718430325564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.3408203125,0.0,1269.948974609375,1895.4371337890625,0.0,3032.349365234375,0.8454999327659607,1.0,0.0,3.0,1.0,0.0
18125220,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7129985094070435,0.2825438976287842,0.2599756419658661,296.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.3612651526927948,0.050000000745058,0.0535602085292339,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.8938081860542297,0.5637626051902771,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7373175621032715,0.3152556419372558,0.3046739995479584,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6331949234008789,0.1975626349449157,0.9186002612113952,284.999755859375,284.95001220703125,297.349609375,290.6148376464844,297.9171142578125,298.12176513671875,285.0033569335937,1.0,0.5391583442687988,0.3807872533798218,0.3807872533798218,1.0,1.0,-2.5217432975769043,0.6688790321350098,1.852864384651184,0.1000163033604621,0.8746120929718018,0.8746120929718018,0.0,197.2035980224609,183.0,37935.98828125,0.0,1760.19873046875,1.0,280.89373779296875,283.5552978515625,293.5589904785156,295.97821044921875,293.1499938964844,293.1499938964844,280.95001220703125,35162.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511167168617249,1.0,0.0,0.0,3.3960840702056885,3.396105527877808,7.695736030655098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.517578125,0.0,1262.768798828125,1895.4371337890625,0.0,2945.731201171875,0.8504337072372437,1.0,0.0,3.0,1.0,0.0
18125280,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7135202288627625,0.2814182639122009,0.2588759064674377,296.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.3623559176921844,0.050000000745058,0.0534816533327102,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8916872143745422,0.5601410865783691,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7377682328224182,0.3139121234416961,0.303313285112381,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6332145929336548,0.1963692307472229,0.9127895832061768,284.9908142089844,284.95001220703125,297.32281494140625,290.59930419921875,297.9118347167969,298.1243896484375,284.9886169433594,1.0,0.5358491539955139,0.3814160525798797,0.3814160525798797,1.0,1.0,-2.507362604141236,0.6653887033462524,1.841973900794983,0.0997396111488342,0.8851327300071716,0.8851327300071716,0.0,194.7353973388672,186.0,37774.125,0.0,1729.2486572265625,1.0,280.93994140625,283.54412841796875,293.5459899902344,295.986328125,293.1499938964844,293.1499938964844,281.25,33739.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454877138137817,1.0,0.0,0.0,3.468705177307129,3.4687271118164062,8.028383149394358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.67431640625,0.0,1324.5963134765625,1895.4371337890625,0.0,2893.02734375,0.8630015850067139,1.0,0.0,3.0,1.0,0.0
18125340,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7132129669189453,0.2803476452827453,0.2578223645687103,296.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.3628280460834503,0.050000000745058,0.0534481965005397,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.8899075388908386,0.5585871934890747,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7374168634414673,0.3126186430454254,0.3020080626010895,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.6325711011886597,0.195230096578598,0.907313585281372,285.08465576171875,284.95001220703125,297.2965393066406,290.5841064453125,297.9056701660156,298.12579345703125,285.0886535644531,1.0,0.534011721611023,0.3820448219776153,0.3820448219776153,1.0,1.0,-2.496032953262329,0.6629450917243958,1.833088040351868,0.0996934622526168,0.9746520519256592,0.9746520519256592,0.0,193.5067138671875,186.0,36947.88671875,0.0,1708.1275634765625,1.0,281.1944580078125,283.6636962890625,293.49859619140625,295.82672119140625,293.1499938964844,293.1499938964844,281.25,30977.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352600336074829,1.0,0.0,0.0,3.563596248626709,3.563618421554565,8.473645038975519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.85205078125,0.0,1402.454833984375,1895.4371337890625,0.0,2797.46337890625,0.8835755586624146,1.0,0.0,3.0,1.0,0.0
18125400,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7126404643058777,0.2793266177177429,0.2569166719913482,296.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.3630164265632629,0.050000000745058,0.0534349977970123,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9990000128746032,0.8880947232246399,0.5579700469970703,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7367780804634094,0.3113725781440735,0.3008326888084411,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6317078471183777,0.1941440850496292,0.90237158536911,285.0722961425781,284.95001220703125,297.2708435058594,290.5692749023437,297.89898681640625,298.1263427734375,285.0687866210937,1.0,0.532606840133667,0.3826735913753509,0.3826735913753509,1.0,1.0,-2.4868357181549072,0.6612200140953064,1.825615644454956,0.0999726951122284,1.0,1.0,0.0,192.866943359375,189.0,36929.79296875,0.0,1692.6087646484375,1.0,281.240966796875,283.6427307128906,293.51275634765625,295.8825988769531,293.1499938964844,293.1499938964844,280.95001220703125,30560.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307241797447205,1.0,0.0,0.0,3.680507898330689,3.68053126335144,9.03875900348794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.689453125,0.0,1526.33544921875,1895.4371337890625,0.0,2755.1884765625,0.9080846905708312,1.0,0.0,3.0,1.0,0.0
18125460,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7115218639373779,0.2778352797031402,0.2558348178863525,296.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.3629385232925415,0.050000000745058,0.0534406714141368,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.8851127624511719,0.5582273602485657,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7356841564178467,0.309776246547699,0.2995308041572571,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6304681897163391,0.1928359270095825,0.8971406817436218,284.9049072265625,284.95001220703125,297.2457275390625,290.5548400878906,297.8924255371094,298.1269226074219,284.8928527832031,1.0,0.5315456986427307,0.3833400309085846,0.3833400309085846,1.0,1.0,-2.478004217147827,0.6596893668174744,1.818314790725708,0.1004063114523887,0.9126814603805542,0.9126814603805542,0.0,192.7203521728516,189.0,37761.703125,0.0,1679.7666015625,1.0,280.9970703125,283.44366455078125,293.5913391113281,296.1065368652344,293.1499938964844,293.1499938964844,280.95001220703125,33999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392354846000671,1.0,0.0,0.0,3.714743137359619,3.714767456054688,9.207693096868752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.57763671875,0.0,1591.168212890625,1895.4371337890625,0.0,2834.5732421875,0.9164897203445436,1.0,0.0,3.0,1.0,0.0
18125520,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7095264792442322,0.27599036693573,0.2543138861656189,296.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.3625545501708984,0.050000000745058,0.0534681566059589,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.8811129927635193,0.5594925880432129,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7339120507240295,0.307886004447937,0.2978761196136474,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6286256313323975,0.191305473446846,0.8907977938652039,284.8682556152344,284.95001220703125,297.22119140625,290.54083251953125,297.8863525390625,298.1278686523437,284.8690795898437,1.0,0.5306927561759949,0.3840065002441406,0.3840065002441406,1.0,1.0,-2.468122720718384,0.6577910780906677,1.8103317022323608,0.1007094457745552,0.8634185194969177,0.8634185194969177,0.0,193.0931854248047,177.0,37519.49609375,0.0,1667.7406005859375,1.0,280.9574890136719,283.4267883300781,293.58282470703125,296.06158447265625,293.1499938964844,293.1499938964844,281.25,38352.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442741632461548,1.0,0.0,0.0,3.62937331199646,3.629397392272949,8.789345997683995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.79833984375,0.0,1527.84326171875,1895.4371337890625,0.0,2881.673583984375,0.9016948342323304,1.0,0.0,3.0,1.0,0.0
18125580,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.708725094795227,0.2745192646980285,0.2527644336223602,296.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.3630402684211731,0.050000000745058,0.0534338392317295,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8777710199356079,0.5578976273536682,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7332422733306885,0.3062386512756347,0.2961494326591491,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6276739835739136,0.1898979991674423,0.8839651346206665,284.9954528808594,284.95001220703125,297.19732666015625,290.5272521972656,297.8816833496094,298.13043212890625,285.00128173828125,1.0,0.5279449820518494,0.3846729397773742,0.3846729397773742,1.0,1.0,-2.454028844833374,0.6544171571731567,1.7996116876602173,0.100560612976551,0.9403572082519532,0.9403572082519532,0.0,191.76925659179688,177.0,36561.42578125,0.0,1642.94775390625,1.0,281.20050048828125,283.5824584960937,293.4920349121094,295.8290100097656,293.1499938964844,293.1499938964844,281.25,34578.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367971181869507,1.0,0.0,0.0,3.652886867523194,3.652910709381104,8.903601838028408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.4921875,0.0,1525.741455078125,1895.4371337890625,0.0,2811.8056640625,0.9067209362983704,1.0,0.0,3.0,1.0,0.0
18125640,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7091525793075562,0.2733157873153686,0.2515429258346557,296.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.3641623854637146,0.050000000745058,0.0533553399145603,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9990000128746032,0.8752763867378235,0.5542398691177368,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7335819005966187,0.3047868609428406,0.2946497201919555,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.627569317817688,0.188626617193222,0.8777015805244446,284.9973449707031,284.95001220703125,297.1741027832031,290.5140991210937,297.877685546875,298.133544921875,284.9950256347656,1.0,0.5245024561882019,0.3853394091129303,0.3853394091129303,1.0,1.0,-2.43874740600586,0.6506232619285583,1.7881242036819458,0.100173182785511,0.9591938257217408,0.9591938257217408,0.0,189.286865234375,165.0,36396.30859375,0.0,1611.9822998046875,1.0,281.2422180175781,283.5787658691406,293.4745788574219,295.8341064453125,293.1499938964844,293.1499938964844,280.95001220703125,33332.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321892023086548,1.0,0.0,0.0,3.7258241176605225,3.725848436355591,9.262707862944808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.01708984375,0.0,1598.8006591796875,1895.4371337890625,0.0,2768.83447265625,0.9204081296920776,1.0,0.0,3.0,1.0,0.0
18125700,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7100096940994263,0.2717648446559906,0.250250369310379,296.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.3656460344791412,0.050000000745058,0.0532536171376705,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9990000128746032,0.8724662661552429,0.549465537071228,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7343398332595825,0.3030785322189331,0.2930902540683746,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6278291344642639,0.1872088611125946,0.8712930083274841,284.8450622558594,284.95001220703125,297.15155029296875,290.50146484375,297.8747863769531,298.13787841796875,284.8359069824219,1.0,0.5204430818557739,0.3860058486461639,0.3860058486461639,1.0,1.0,-2.4217681884765625,0.6462231278419495,1.7755451202392578,0.0995865538716316,0.8506453633308411,0.8506453633308411,0.0,186.16647338867188,165.0,36945.6640625,0.0,1576.4627685546875,1.0,280.9968566894531,283.4042358398437,293.533447265625,296.01641845703125,293.1499938964844,293.1499938964844,280.95001220703125,38233.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839110791683197,1.0,0.0,0.0,3.684627532958984,3.684652090072632,9.059003787115216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.197265625,0.0,1588.90185546875,1895.4371337890625,0.0,2833.408203125,0.9117486476898192,1.0,0.0,3.0,1.0,0.0
