time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125760,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7108018398284912,0.2700006663799286,0.2486018538475036,296.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.3673496544361114,0.050000000745058,0.053139679133892,296.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9990000128746032,0.8696120381355286,0.5440681576728821,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7351430654525757,0.3011898100376129,0.2912396788597107,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.6281189918518066,0.1856730282306671,0.8640084862709045,284.8458251953125,284.95001220703125,297.1297302246094,290.48931884765625,297.8729553222656,298.14337158203125,284.8492431640625,1.0,0.515823483467102,0.3867359757423401,0.3867359757423401,1.0,1.0,-2.40219521522522,0.6410390138626099,1.7611563205718994,0.0987803861498832,0.8127714991569519,0.8127714991569519,0.0,182.6581878662109,168.0,36406.42578125,0.0,1536.405029296875,1.0,280.957763671875,283.4346008300781,293.5109558105469,295.9327392578125,293.1499938964844,293.1499938964844,281.25,42458.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412612080574036,1.0,0.0,0.0,3.5059127807617188,3.505936622619629,8.201541845664906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.85400390625,0.0,1425.11181640625,1895.4371337890625,0.0,2853.500732421875,0.8780642151832581,1.0,0.0,3.0,1.0,0.0
18125820,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7107461094856262,0.2686765193939209,0.247135192155838,296.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.3683362901210785,0.050000000745058,0.0530751496553421,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8677878975868225,0.5409829020500183,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7350922226905823,0.2996126115322113,0.2895233929157257,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6276888251304626,0.184349775314331,0.8572293519973755,284.9822082519531,284.95001220703125,297.108642578125,290.4776611328125,297.8692626953125,298.1462707519531,284.9881591796875,1.0,0.5128753781318665,0.3874661028385162,0.3874661028385162,1.0,1.0,-2.386432409286499,0.637182354927063,1.7492499351501465,0.098280481994152,0.8904225826263428,0.8904225826263428,0.0,180.518798828125,168.0,35454.1328125,0.0,1507.342041015625,1.0,281.1970520019531,283.5975036621094,293.41668701171875,295.6884155273437,293.1499938964844,293.1499938964844,281.25,36181.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308653831481934,1.0,0.0,0.0,3.515103816986084,3.515126466751098,8.244600167017779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.5732421875,0.0,1389.5108642578125,1895.4371337890625,0.0,2756.5029296875,0.8778391480445862,1.0,0.0,3.0,1.0,0.0
18125880,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7106123566627502,0.2675726115703583,0.2460565119981765,296.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.3690014779567718,0.050000000745058,0.053032211959362,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.8662083745002747,0.53891921043396,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7348524332046509,0.2982099950313568,0.2881146967411041,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6271308064460754,0.1831710934638977,0.8515347242355347,284.9859619140625,284.95001220703125,297.0882873535156,290.4665832519531,297.8644714355469,298.14752197265625,284.9844055175781,1.0,0.5105568766593933,0.3881962299346924,0.3881962299346924,1.0,1.0,-2.37406849861145,0.6344865560531616,1.7395819425582886,0.0982734039425849,0.9060981273651124,0.9060981273651124,0.0,179.04022216796875,171.0,35289.8125,0.0,1485.572021484375,1.0,281.2410583496094,283.5965576171875,293.40289306640625,295.69195556640625,293.1499938964844,293.1499938964844,280.95001220703125,34247.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238798379898071,1.0,0.0,0.0,3.5816986560821533,3.581721544265747,8.559952675568638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.56103515625,0.0,1445.6334228515625,1895.4371337890625,0.0,2691.550537109375,0.8887507319450378,1.0,0.0,3.0,1.0,0.0
18125940,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7099606394767761,0.2661185562610626,0.2449232637882232,296.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.3693391382694244,0.050000000745058,0.0530106537044048,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9990000128746032,0.8636753559112549,0.5378772020339966,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7341591715812683,0.2965564727783203,0.2866804599761963,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.6262125372886658,0.1818489581346511,0.8459200263023376,284.8504638671875,284.95001220703125,297.0687561035156,290.4560241699219,297.8600158691406,298.1490173339844,284.8435363769531,1.0,0.5087528228759766,0.3889263868331909,0.3889263868331909,1.0,1.0,-2.3629610538482666,0.6322121024131775,1.730749011039734,0.0984519869089126,0.8075210452079773,0.8075210452079773,0.0,178.1465606689453,171.0,35775.25,0.0,1467.9215087890625,1.0,281.0004272460937,283.4432983398437,293.4686584472656,295.8751220703125,293.1499938964844,293.1499938964844,280.95001220703125,39782.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290680050849915,1.0,0.0,0.0,3.510890245437622,3.510913610458374,8.22484651052946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.72412109375,0.0,1411.063720703125,1895.4371337890625,0.0,2739.771484375,0.8739436268806458,1.0,0.0,3.0,1.0,0.0
18126000,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.7084848284721375,0.0,0.2434851080179214,296.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.3693199753761291,0.0,0.0530120655894279,296.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.0,0.5379382371902466,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.7328111529350281,0.0,0.2850103974342346,296.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.6247242093086243,0.0,0.839623212814331,284.8720397949219,294.1499938964844,297.04998779296875,290.4460754394531,297.8560485839844,298.1509094238281,284.8758544921875,0.0,0.0,0.389656513929367,0.389656513929367,1.0,1.0,-2.351737260818481,0.6298847198486328,1.7218526601791382,0.0986038148403167,0.0,0.0,0.0,177.83302307128906,60.0,35339.28515625,0.0,1452.58447265625,0.0,280.95916748046875,283.49169921875,293.4544982910156,295.8026733398437,293.1499938964844,293.1499938964844,278.1499938964844,42470.6171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.329261541366577,3.3292837142944336,7.395867669401923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1248.9102783203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.3612489402294159,0.0,0.000792613485828,296.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0008346149115823,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.3612489402294159,0.0,0.0006164791993796,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.3612489402294159,0.0,0.0008346607792191,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0039592524990439,284.96356201171875,294.1499938964844,297.0316772460937,290.4361572265625,298.0061950683594,298.2498474121094,283.90380859375,0.0,0.0,0.3117251992225647,0.3117251992225647,1.0,1.0,-0.0084467306733131,0.0024767285212874,0.0059700026176869,-0.0168034918606281,0.0,0.0,0.0,-0.0467551127076149,60.0,2092.27197265625,0.0,-4.864436959906016e-06,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,2.593791577965021e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.529634464016222e-12,8.530113247695592e-12,1.6209709216274948e-17,3.66431773812792e-10,3.6643138523473335e-10,3.954400313431896e-16,0.0,0.0,-0.0,0.0,0.0,4.9282231823778844e-20,1.972423337570964e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0009606335079297,296.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0002691786503419,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.0006284047267399,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0011163359740749,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.0034203252289444,284.961181640625,294.1499938964844,297.0133361816406,290.4256591796875,297.8497619628906,298.0400695800781,283.3392639160156,0.0,0.0,0.2337938994169235,0.2337938994169235,1.0,1.0,-0.0091916928067803,0.0014800372300669,0.0077116559259593,-0.0191413518041372,0.0,0.0,0.0,-0.0511819422245025,60.0,848.8411865234375,0.0,-4.0164272832043935e-06,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.284501630904893e-28,3.887425074092498e-28,4.4266526462418135e-31,-6.810817807352887e-18,-6.805973837685776e-18,-4.844206754522429e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,0.000120770324429,296.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0001050268037943,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0001393234852002,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.000130301414174,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0005621566087938,284.9586486816406,294.1499938964844,296.9949951171875,290.4146423339844,297.8258056640625,297.9092102050781,283.13934326171875,0.0,0.0,0.1558625996112823,0.1558625996112823,1.0,1.0,-0.0012668147683143,0.0004939952632412,0.0007728195050731,-0.0176311768591403,0.0,0.0,0.0,-0.0095864869654178,60.0,352.1632995605469,0.0,-1.0984986431594734e-07,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9151181774326547e-39,2.5679649150815508e-39,5.803659758801592e-40,1.213333644872713e-20,9.870156560291407e-21,2.2631800903841128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.577634773449972e-05,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0001001607670332,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,7.590963650727645e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0001009547049761,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0004771359672304,284.95758056640625,294.1499938964844,296.9766540527344,290.40313720703125,297.8177490234375,297.7787780761719,283.0771789550781,0.0,0.0,0.0779312998056411,0.0779312998056411,1.0,1.0,-0.0010289162164554,2.213994230260141e-05,0.0010067763505503,-0.0181074831634759,0.0,0.0,0.0,-0.0085028382018208,60.0,142.14910888671875,0.0,-7.09493690465024e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-44,-5.324934164434305e-44,-2.6624670822171524e-44,-6.61168250501441e-21,-3.416189690771515e-21,-3.195493016191287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,9.500545274931936e-05,296.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0001000243137241,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,7.392585393972695e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001000476404442,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,0.0004745389742311,284.9564819335937,294.1499938964844,296.9583435058594,290.3911437988281,297.81005859375,297.6636657714844,283.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124271502718,1.3564815048994204e-08,0.0010124136460945,-0.018166335299611,0.0,0.0,0.0,-0.0084307426586747,60.0,58.84880065917969,0.0,-6.98855444625224e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.765621705583452e-21,-3.385401244812531e-21,-3.380220460770921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.499871521256864e-05,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001000324191409,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,7.388951780740172e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.000100038407254,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0004745335027109,284.9552307128906,294.1499938964844,296.94000244140625,290.3786926269531,297.80230712890625,297.56201171875,283.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123667307198,7.309583605064063e-09,0.0010123593965545,-0.0182016901671886,0.0,0.0,0.0,-0.0084365140646696,60.0,27.211299896240234,0.0,-6.987716716366776e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7692216376145474e-21,-3.384680289054032e-21,-3.3845413485605167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.500776650384068e-05,297.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0001000424017547,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,7.389570237137377e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,0.0001000478805508,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0004745795158669,284.95391845703125,294.1499938964844,296.9216613769531,290.36578369140625,297.7944641113281,297.4720153808594,283.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124624241143,7.321336426002745e-09,0.001012455089949,-0.0182324778288602,0.0,0.0,0.0,-0.0084423162043094,60.0,15.933439254760742,0.0,-6.98903832585529e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.769319380636149e-21,-3.3846604981116413e-21,-3.384658882524508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,9.501589374849571e-05,297.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,0.0001000509946607,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,7.390201062662527e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.000100056429801,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0004746201157104,284.9524841308594,294.1499938964844,296.9033203125,290.3524475097656,297.7865295410156,297.3921203613281,283.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343088168296e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.864995956420898,0.0,-6.990219247882123e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.38466029616325e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.502261673333123e-05,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0001000581105472,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,7.390723476419225e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,0.0001000635093078,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0004746537306345,284.9509582519531,294.1499938964844,296.885009765625,290.33868408203125,297.7784729003906,297.3209228515625,283.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126186534762,7.339603591560717e-09,0.0010126113193109,-0.0182803235948085,0.0,0.0,0.0,-0.008451372385025,60.0,10.438454627990724,0.0,-6.991194112515586e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.3846598922664657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.502794273430482e-05,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001000637494144,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,7.391137478407472e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.0001000691190711,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0004746803897432,284.9493103027344,294.1499938964844,296.8666687011719,290.3245544433594,297.7703552246094,297.2572326660156,283.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,10.032413482666016,0.0,-6.991963630298417e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.503187902737408e-05,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,0.000100067925814,299.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,7.391442341031507e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.000100073259091,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0004747000348288,284.9476013183594,294.1499938964844,296.84832763671875,290.31005859375,297.7621154785156,297.1999816894531,283.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127152781933,7.350899000613252e-09,0.001012707944028,-0.0183099079877138,0.0,0.0,0.0,-0.0084569714963436,60.0,9.987542152404783,0.0,-6.992527801230608e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.503441106062382e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0001000706251943,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,7.391639519482851e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001000759293674,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,0.0004747127240989,284.94580078125,294.1499938964844,296.8299865722656,290.2951965332031,297.7538146972656,297.1482238769531,283.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,10.058247566223145,0.0,-6.992886625312168e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.503554611001164e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0001000718548311,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,7.391727558569983e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0001000771299004,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0004747184284497,284.94390869140625,294.1499938964844,296.8116760253906,290.280029296875,297.74542236328125,297.1012878417969,283.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012752414681,7.355238196282697e-09,0.0010127449641004,-0.0183212719857692,0.0,0.0,0.0,-0.0084591228514909,60.0,10.155961990356444,0.0,-6.993040813085828e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.503529145149514e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,0.0001000716220005,299.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,7.391707185888663e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.000100076853414,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004747171769849,284.94195556640625,294.1499938964844,296.7933349609375,290.2645263671875,297.7369079589844,297.05841064453125,283.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,10.246371269226074,0.0,-6.992988943466116e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.503363980911672e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0001000699121505,299.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,7.39157767384313e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0001000751144601,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0004747089406009,284.93994140625,294.1499938964844,296.7749938964844,290.24871826171875,297.72833251953125,297.01910400390625,283.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352621178569052e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,10.31980800628662,0.0,-6.992731726995771e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,9.503058390691876e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.000100066725281,299.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,7.391339750029147e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0001000718984869,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,0.0004746936901938,284.9378356933594,294.1499938964844,296.75665283203125,290.232666015625,297.7196655273437,296.9827880859375,283.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348699426756866e-09,0.0010126890847459,-0.0183041468262672,0.0,0.0,0.0,-0.0084558818489313,60.0,10.374433517456056,0.0,-6.992268453132058e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,9.502613102085888e-05,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0001000620686681,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,7.39099268685095e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001000672054942,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0004746714839711,284.9356689453125,294.1499938964844,296.73834228515625,290.2163391113281,297.7109069824219,296.9490966796875,283.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126479901373,7.343031516171551e-09,0.001012640655972,-0.0182893015444278,0.0,0.0,0.0,-0.0084530720487236,60.0,10.41148281097412,0.0,-6.99159912187497e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.502026659902184e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,0.0001000559277599,299.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,7.390536484308541e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0001000610354822,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0004746422346215,284.93341064453125,294.1499938964844,296.7200012207031,290.19976806640625,297.7020568847656,296.9176025390625,283.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.433274269104004,0.0,-6.990723022681777e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.501299791736528e-05,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0001000483098323,299.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,7.389971142401919e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0001000533811748,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0004746059421449,284.9311218261719,294.1499938964844,296.70166015625,290.1830139160156,297.693115234375,296.8880310058594,283.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125061962753,7.326444340094441e-09,0.00101249886211,-0.0182458572089672,0.0,0.0,0.0,-0.0084448494017124,60.0,10.441431045532228,0.0,-6.989640155552479e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.500432497588918e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0001000392003334,299.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,7.389295205939561e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,0.000100044242572,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0004745626356452,284.92877197265625,294.1499938964844,296.6833190917969,290.166015625,297.6841125488281,296.860107421875,283.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.438284873962402,0.0,-6.988350520487074e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.0,0.0,9.499424049863592e-05,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,0.000100028613815,299.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,7.388510857708752e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0001000336196739,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.0004745122569147,284.9263610839844,294.1499938964844,296.6650085449219,290.1488647460937,297.6750183105469,296.8336181640625,283.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123043321073,7.302836557698811e-09,0.001012296997942,-0.0181840248405933,0.0,0.0,0.0,-0.0084331454709172,60.0,10.425519943237305,0.0,-6.986853406942829e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,9.49827372096479e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,0.0001000165357254,299.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,7.387615914922208e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001000215124804,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,0.0004744548350572,284.9239196777344,294.1499938964844,296.64666748046875,290.13153076171875,297.66583251953125,296.8083190917969,283.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.404702186584473,0.0,-6.98514881491974e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,9.496982966084032e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,0.0001000029733404,299.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,7.38661183277145e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0001000079137156,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,0.0004743903991766,284.9214172363281,294.1499938964844,296.6283264160156,290.11407470703125,297.6565856933594,296.7840576171875,283.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120423976331,7.272202839914144e-09,0.0010120350634679,-0.0181037876754999,0.0,0.0,0.0,-0.0084179593250155,60.0,10.388012886047363,0.0,-6.983237454960546e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,9.495551785221323e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,9.99879339360632e-05,299.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,7.385497883660719e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,9.999284520745276e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.000474318920169,284.9188537597656,294.1499938964844,296.6099853515625,290.0964660644531,297.6472473144531,296.7606811523437,283.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090633317828,60.0,12.428631782531738,0.0,-6.98112003760798e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.49398090597242e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,9.997142478823662e-05,299.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,7.384275522781536e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.997629967983812e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0004742404853459,284.916259765625,294.1499938964844,296.5916748046875,290.0787658691406,297.6378173828125,296.73809814453125,283.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572496628289e-09,0.0010117132915183,-0.0180052276700735,0.0,0.0,0.0,-0.0083993049338459,60.0,13.591764450073242,0.0,-6.978796562862044e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.492271055933088e-05,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,9.995344589697196e-05,299.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.382945477729663e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.995829168474302e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.0004741550947073,284.91363525390625,294.1499938964844,296.5733337402344,290.0610046386719,297.6283264160156,296.7161865234375,283.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131558503940604e-09,0.0010115301702171,-0.0179491322487592,0.0,0.0,0.0,-0.0083886878564953,60.0,13.904919624328612,0.0,-6.976270583436417e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.490423690294848e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,9.99340190901421e-05,299.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,7.3815077485051e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.993883577408268e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.000474062806461,284.91094970703125,294.1499938964844,296.55499267578125,290.0431213378906,297.6187438964844,296.69482421875,283.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113395983353,7.190024575720599e-09,0.0010113323805853,-0.0178885459899902,0.0,0.0,0.0,-0.0083772204816341,60.0,13.917744636535645,0.0,-6.973542099331098e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.48843953665346e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.991315891966224e-05,299.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,7.379964517895132e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,9.991794649977236e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0004739637370221,284.9082336425781,294.1499938964844,296.5366516113281,290.02520751953125,297.6091003417969,296.6739807128906,283.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.809566497802734,0.0,-6.970613952717032e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.48632150539197e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,9.989088721340522e-05,299.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,7.37831651349552e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,9.989563841372728e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0004738579737022,284.9054870605469,294.1499938964844,296.5183410644531,290.0072631835937,297.599365234375,296.653564453125,283.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109005961567,7.138697633024549e-09,0.001010893494822,-0.0177541077136993,0.0,0.0,0.0,-0.008351775817573,60.0,13.645648956298828,0.0,-6.967489696307895e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,9.48406450334005e-05,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.986715303966776e-05,299.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,7.376560824923217e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.987187513615936e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,0.0004737452545668,284.9027099609375,294.1499938964844,296.5,289.98931884765625,297.5895690917969,296.63348388671875,283.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110471322846479e-09,0.0010106521658599,-0.017680175602436,0.0,0.0,0.0,-0.0083377826958894,60.0,13.466217041015623,0.0,-6.964162935219066e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,9.481654706178232e-05,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,9.984179632738233e-05,299.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,7.374685810646042e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,9.984648932004347e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,0.0004736248811241,284.8999328613281,294.1499938964844,296.4816589355469,289.9713439941406,297.5796813964844,296.61376953125,283.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010401523672,7.0803300999955354e-09,0.0010103944223374,-0.017601229250431,0.0,0.0,0.0,-0.0083228396251797,60.0,13.28213882446289,0.0,-6.960610932083e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,9.479075379204004e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,9.981467155739664e-05,299.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,7.37267910153605e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,9.981933544622734e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0004734960675705,284.8970947265625,294.1499938964844,296.4633483886719,289.95343017578125,297.5697326660156,296.59429931640625,283.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048089223360421e-09,0.0010101187508553,-0.0175167825073003,0.0,0.0,0.0,-0.0083068571984767,60.0,13.099985122680664,0.0,-6.956812370617629e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
