time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127980,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,9.476314880885184e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,9.978563321055844e-05,299.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,7.370531238848343e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,9.979026071960106e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0004733582027256,284.89422607421875,294.1499938964844,296.44500732421875,289.9355163574219,297.5597229003906,296.5751037597656,283.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098307393491,7.013584379933491e-09,0.0010098237544298,-0.0174264032393693,0.0,0.0,0.0,-0.0082897515967488,60.0,12.9216947555542,0.0,-6.952748776711817e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,9.473360842093824e-05,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.975455031963064e-05,299.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,7.368233491433784e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.975914872484282e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,0.0004732106463052,284.891357421875,294.1499938964844,296.4266662597656,289.9176940917969,297.54962158203125,296.5561218261719,283.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976670352543124e-09,0.001009508036077,-0.0173297151923179,0.0,0.0,0.0,-0.0082714520394802,60.0,12.747896194458008,0.0,-6.94840238679717e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,9.47020307648927e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,9.97213355731219e-05,299.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,7.365777128143236e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,9.97259048745036e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0004730529617518,284.8884582519531,294.1499938964844,296.4083251953125,289.8999328613281,297.5394592285156,296.537353515625,283.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091777658089,6.937225016656612e-09,0.0010091707808896,-0.0172263961285352,0.0,0.0,0.0,-0.008251897059381,60.0,12.578808784484863,0.0,-6.943758990018979e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,9.466835035709664e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.96858871076256e-05,299.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,7.363157055806369e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,9.969042730517684e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0004728847125079,284.8855285644531,294.1499938964844,296.3900146484375,289.8822326660156,297.5292053222656,296.51873779296875,283.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088179260492,6.8951502285585775e-09,0.0010088110575452,-0.0171161871403455,0.0,0.0,0.0,-0.0082310391589999,60.0,12.414368629455566,0.0,-6.938808638778937e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.463249443797396e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,9.964816126739606e-05,299.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,7.36036745365709e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,9.965267236111686e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0004727056366391,284.8825988769531,294.1499938964844,296.3716735839844,289.8646850585937,297.5189208984375,296.5002746582031,283.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084349196404,6.850370493083345e-09,0.0010084281675517,-0.0169988945126533,0.0,0.0,0.0,-0.0082088392227888,60.0,12.254454612731934,0.0,-6.93354138547875e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,9.459442662773654e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.960810712072998e-05,299.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,7.35740686650388e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,9.96125818346627e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,0.0004725155013147,284.879638671875,294.1499938964844,296.35333251953125,289.8472595214844,297.508544921875,296.4819641113281,283.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080285137519,6.802835628150206e-09,0.0010080216452479,-0.0168743841350078,0.0,0.0,0.0,-0.0081852748990058,60.0,12.09889030456543,0.0,-6.92795225631926e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.455412509851158e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,9.956569556379692e-05,299.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,7.354271656367928e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,9.95701484498568e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.0004723142192233,284.8766784667969,294.1499938964844,296.3349914550781,289.8299865722656,297.49810791015625,296.4638061523437,283.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075982427224,6.7525203206741935e-09,0.0010075914906337,-0.0167425889521837,0.0,0.0,0.0,-0.0081603312864899,60.0,11.947601318359377,0.0,-6.922039119672263e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.451158985029906e-05,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,9.952093387255444e-05,299.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,7.350963278440759e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,9.952535765478387e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,0.000472101761261,284.87371826171875,294.1499938964844,296.3166809082031,289.8128662109375,297.4875793457031,296.4457397460937,283.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699421906120051e-09,0.0010071373544633,-0.0166035033762455,0.0,0.0,0.0,-0.008134008385241,60.0,11.800378799438477,0.0,-6.915801264995025e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,9.446684271097185e-05,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.947384387487546e-05,299.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,7.347482460318133e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.94782312773168e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.000471878243843,284.8707275390625,294.1499938964844,296.29833984375,289.7959289550781,297.4770202636719,296.4278259277344,283.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066664544865,6.643562144859061e-09,0.0010066598188132,-0.0164571832865476,0.0,0.0,0.0,-0.0081063164398074,60.0,11.657153129577637,0.0,-6.909242245001225e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,9.441990550840272e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.942444739863276e-05,299.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,7.343831384787336e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,9.942880569724366e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,0.0004716438415925,284.8677062988281,294.1499938964844,296.2799987792969,289.7792053222656,297.46636962890625,296.4100036621094,283.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,11.51773738861084,0.0,-6.90236703349001e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,9.43708437262103e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,9.93728099274449e-05,299.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,7.340015145018697e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,9.937713912222534e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,0.0004713987873401,284.8647155761719,294.1499938964844,296.2616577148437,289.7626953125,297.4556884765625,296.39227294921875,284.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056417668238,6.523752205112032e-09,0.0010056352475658,-0.016143349930644,0.0,0.0,0.0,-0.0080469213426113,60.0,11.382087707519531,0.0,-6.89518415697421e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.431971557205544e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.931900422088802e-05,299.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,7.336038106586784e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,9.9323304311838e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0004711434012278,284.8616943359375,294.1499938964844,296.24334716796875,289.7464294433594,297.4449157714844,296.3746643066406,284.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.459951240600503e-09,0.0010050897253677,-0.0159762240946292,0.0,0.0,0.0,-0.0080152926966547,60.0,11.250029563903809,0.0,-6.887704273594863e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,9.426661563338712e-05,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,9.926311031449586e-05,299.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.331907545449212e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.92673813016154e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0004708781489171,284.8586730957031,294.1499938964844,296.2250061035156,289.7304077148437,297.43408203125,296.35711669921875,284.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004529534839,6.393683804617467e-09,0.0010045231319963,-0.0158026367425918,0.0,0.0,0.0,-0.0079824412241578,60.0,11.121540069580078,0.0,-6.879938752035741e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,9.421162394573912e-05,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.920523007167505e-05,299.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,7.327630009967834e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,9.92094719549641e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.000470603496069,284.85565185546875,294.1499938964844,296.2066650390625,289.71466064453125,297.4232177734375,296.3396911621094,284.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039426852017,6.325069357160373e-09,0.0010039363987743,-0.0156229007989168,0.0,0.0,0.0,-0.0079484255984425,60.0,10.996490478515623,0.0,-6.871903934779766e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.415485692443326e-05,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,9.914547990774736e-05,299.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,7.323214231291786e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,9.914969268720596e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0004703199665527,284.8526306152344,294.1499938964844,296.1883239746094,289.6991882324219,297.4122619628906,296.3223571777344,284.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033369762822,6.2542424572598065e-09,0.0010033306898549,-0.0154373683035373,0.0,0.0,0.0,-0.0079133138060569,60.0,10.874801635742188,0.0,-6.863614032681653e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.409643098479135e-05,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,9.908398351399228e-05,299.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,7.318669668165967e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,9.908816718962044e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0004700281424447,284.849609375,294.1499938964844,296.1700134277344,289.6840515136719,297.4012756347656,296.3051147460937,284.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.181350986622647e-09,0.0010027074022218,-0.0152464248239994,0.0,0.0,0.0,-0.0078771784901618,60.0,10.756361961364746,0.0,-6.855088230395269e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,9.403648437000812e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,9.902088640956208e-05,299.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,7.314006506931037e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,9.902504098135978e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0004697286931332,284.8465881347656,294.1499938964844,296.15167236328125,289.6692199707031,297.39019775390625,296.2879638671875,284.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020739864557,6.1065570378104894e-09,0.001002067932859,-0.015050496906042,0.0,0.0,0.0,-0.0078400997444987,60.0,10.641175270080566,0.0,-6.84634500203174e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.397514077136292e-05,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,9.89563122857362e-05,299.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,7.309234933927655e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.896043775370345e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0004694222880061,284.84356689453125,294.1499938964844,296.1333312988281,289.6547546386719,297.37908935546875,296.2709045410156,284.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014194995164,6.030030252901497e-09,0.001001413562335,-0.0148500269278883,0.0,0.0,0.0,-0.0078021623194217,60.0,10.52910041809082,0.0,-6.837404953330406e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.391254570800812e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.889042848953976e-05,299.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,7.304366590688005e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,9.889452485367656e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0004691096546594,284.8405456542969,294.1499938964844,296.114990234375,289.640625,297.3678894042969,296.25390625,284.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007517412304,5.951945603044351e-09,0.001000745804049,-0.0146454749628901,0.0,0.0,0.0,-0.0077634523622691,60.0,10.42015552520752,0.0,-6.82828940057334e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.384885925101116e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,9.882338781608269e-05,299.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,7.299412391148508e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.8827455076389e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0004687915497925,284.8375244140625,294.1499938964844,296.0966796875,289.6268920898437,297.3566589355469,296.2370300292969,284.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872496711134545e-09,0.0010000664042308,-0.0144373457878828,0.0,0.0,0.0,-0.0077240657992661,60.0,10.314203262329102,0.0,-6.819020370585349e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.378421964356676e-05,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.875534306047484e-05,299.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,7.294384704437107e-05,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.875938849290832e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,0.0004684686718974,284.8345031738281,294.1499938964844,296.0783386230469,289.6135559082031,297.3453674316406,296.22021484375,284.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993826970458,5.7918616569452305e-09,0.000999376992695,-0.0142261097207665,0.0,0.0,0.0,-0.0076840920373797,60.0,10.211276054382324,0.0,-6.809619179648507e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,9.371879423270002e-05,297.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,9.86864761216566e-05,299.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.289295172085986e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.869049245025964e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,0.0004681418649852,284.8314819335937,294.1499938964844,296.0599975585937,289.6006164550781,297.33404541015625,296.2034912109375,284.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986847871914,5.710251826940293e-09,0.0009986790828406,-0.0140123162418603,0.0,0.0,0.0,-0.0076436344534158,60.0,10.11124038696289,0.0,-6.800111407301301e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,9.365272853756323e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.861693979473785e-05,299.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,7.284156890818849e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.86209197435528e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0004678118857555,284.8284912109375,294.1499938964844,296.0416564941406,289.5881042480469,297.3226318359375,296.18682861328125,284.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979801252484,5.627846633160516e-09,0.0009979744208976,-0.0137964384630322,0.0,0.0,0.0,-0.0076027824543416,60.0,10.014137268066406,0.0,-6.790517659283068e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.358619718113914e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.854690142674372e-05,299.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.27898150216788e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.855085954768585e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0004674795782193,284.8254699707031,294.1499938964844,296.0233459472656,289.5760498046875,297.3111877441406,296.1702880859375,284.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972703410312,5.544857906158995e-09,0.0009972647530958,-0.0135790286585688,0.0,0.0,0.0,-0.007561641279608,60.0,9.919880867004396,0.0,-6.78086280458956e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.351935295853764e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,9.847653564065696e-05,299.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,7.273782102856785e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,9.84804646577686e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0004671456699725,284.8224792480469,294.1499938964844,296.0050048828125,289.564453125,297.2996826171875,296.15380859375,284.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996557297185,5.461479268831226e-09,0.0009965518256649,-0.0133605962619185,0.0,0.0,0.0,-0.0075203068554401,60.0,9.828432083129885,0.0,-6.771169580588321e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.345234866486862e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,9.840600978350268e-05,299.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,7.268570334417745e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,9.840990969678388e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004668110050261,284.8194885253906,294.1499938964844,295.9866638183594,289.5533447265625,297.2881164550781,296.13739013671875,284.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.3779078967863825e-09,0.0009958371520042,-0.0131416572257876,0.0,0.0,0.0,-0.0074788769707083,60.0,9.739709854125977,0.0,-6.761460724646895e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,9.338535164715722e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,9.83354839263484e-05,299.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,7.263359293574467e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,9.833935473579912e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0004664763691835,284.8165283203125,294.1499938964844,295.96832275390625,289.542724609375,297.2765197753906,296.12109375,284.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951278334483,5.294338301098378e-09,0.0009951225947588,-0.012922721914947,0.0,0.0,0.0,-0.0074374480172991,60.0,9.653776168823242,0.0,-6.751758974132829e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.331843466497958e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,9.826503810472786e-05,299.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,7.25815407349728e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.826888708630575e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0004661421116907,284.8135681152344,294.1499938964844,295.95001220703125,289.5326232910156,297.2648620605469,296.1048278808594,284.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944140911102,5.210870845928639e-09,0.0009944088524207,-0.012704050168395,0.0,0.0,0.0,-0.007396069355309,60.0,9.570496559143066,0.0,-6.742075697729888e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,9.324834536528216e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,9.819125989452004e-05,299.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,7.252702198456973e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,9.819507977226748e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0004657920217141,284.81060791015625,294.1499938964844,295.9316711425781,289.5229797363281,297.2531433105469,296.08868408203125,284.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936664719134,5.123456769950962e-09,0.0009936613496392,-0.012475037947297,0.0,0.0,0.0,-0.0073527344502508,60.0,9.4898681640625,0.0,-6.731942647775213e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,9.317180956713857e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,9.811068593990058e-05,299.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.246749009937048e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,9.811448398977518e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0004654097137972,284.8076477050781,294.1499938964844,295.913330078125,289.5137023925781,297.24139404296875,296.0726318359375,284.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928502840921,5.028006455631839e-09,0.0009928451618179,-0.0122249713167548,0.0,0.0,0.0,-0.0073054158128798,60.0,9.411405563354492,0.0,-6.720886602806786e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,9.308959124609828e-05,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.802413114812224e-05,299.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,7.240354170789942e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.80279000941664e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,0.0004649990296456,284.8047180175781,294.1499938964844,295.8949890136719,289.5047607421875,297.2295837402344,296.0567321777344,284.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919734438881,4.925477803396916e-09,0.0009919685544446,-0.0119563555344939,0.0,0.0,0.0,-0.0072545879520475,60.0,9.33527660369873,0.0,-6.709020539119592e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.300284000346436e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.793281060410663e-05,299.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,7.233606447698548e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.793655044632033e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0004645657318178,284.80181884765625,294.1499938964844,295.8766784667969,289.4961853027344,297.2177124023437,296.0409545898437,284.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910484077408,4.817305221394008e-09,0.0009910435182973,-0.0116729522123932,0.0,0.0,0.0,-0.0072009623982012,60.0,9.266427040100098,0.0,-6.696512855342007e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.291216701967642e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.783735004020856e-05,299.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,7.226553134387359e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.78410680545494e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,0.0004641128180082,284.79888916015625,294.1499938964844,295.8583374023437,289.4879455566406,297.2058410644531,296.0253601074219,284.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900814620777,4.704240108566182e-09,0.0009900766890496,-0.0113767264410853,0.0,0.0,0.0,-0.0071449107490479,60.0,9.208877563476562,0.0,-6.683451658773265e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.281872189603746e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,9.77389790932648e-05,299.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,7.219285180326551e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.774266800377518e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,0.0004636460798792,284.7959899902344,294.1499938964844,295.8399963378906,289.48004150390625,297.1938781738281,296.00994873046875,284.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890850633382,4.587731528005179e-09,0.0009890804067254,-0.0110714770853519,0.0,0.0,0.0,-0.007087152916938,60.0,9.149744033813477,0.0,-6.670006058584478e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.27233268157579e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,9.76385490503162e-05,299.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,7.211865158751607e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,9.764220885699616e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.0004631695628631,284.7931213378906,294.1499938964844,295.8216552734375,289.47247314453125,297.181884765625,295.9947509765625,284.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880678262561,4.468785341771309e-09,0.0009880632860586,-0.0107598369941115,0.0,0.0,0.0,-0.007028185762465,60.0,9.092168807983398,0.0,-6.656293294327045e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.262691310141236e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.753704944159836e-05,299.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,7.20436655683443e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,9.754068014444783e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0004626879817806,284.7902526855469,294.1499938964844,295.8033447265625,289.4652099609375,297.1698608398437,295.979736328125,284.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870397625491,4.348576165824625e-09,0.0009870354551821,-0.0104448851197958,0.0,0.0,0.0,-0.0069685927592217,60.0,9.035947799682615,0.0,-6.642449079663494e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,9.253001917386428e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.743503323988988e-05,299.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,7.196829392341897e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,9.743864211486652e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,0.0004622039850801,284.78741455078125,294.1499938964844,295.7850036621094,289.4582824707031,297.15777587890625,295.9649353027344,284.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860065765678,4.227765248998594e-09,0.0009860023856163,-0.0101283537223935,0.0,0.0,0.0,-0.0069087017327547,60.0,8.981145858764648,0.0,-6.628550863752025e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,9.243371459888294e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.733365004649386e-05,299.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214416503906,0.0,0.0,7.189338793978095e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,9.733722981764004e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0004617229569703,284.7845764160156,294.1499938964844,295.76666259765625,289.4516296386719,297.1456604003906,295.9503479003906,284.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1076910761717045e-09,0.0009849756024777,-0.0098137492313981,0.0,0.0,0.0,-0.0068491753190755,60.0,8.927715301513672,0.0,-6.614750702738095e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,9.233835589839146e-05,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,9.723325638333336e-05,299.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,7.181921682786196e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.723681432660668e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,0.000461246643681,284.7817687988281,294.1499938964844,295.7483215332031,289.4452819824219,297.1335144042969,295.9359741210937,284.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839629055932,3.988799512910646e-09,0.0009839588310569,-0.0095022413879632,0.0,0.0,0.0,-0.0067902356386184,60.0,8.875740051269531,0.0,-6.601101176784141e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
