time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130320,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.22447652556002e-05,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,9.713472536532208e-05,299.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,7.174642087193206e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,9.713826148072258e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.0004607791488524,284.7789611816406,294.1499938964844,295.7300109863281,289.439208984375,297.1213073730469,295.9217834472656,284.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829648770391,3.872107967595184e-09,0.0009829610353335,-0.009196494705975,0.0,0.0,0.0,-0.0067323865368962,60.0,8.825166702270508,0.0,-6.5877181043561e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.215321915689856e-05,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.70383480307646e-05,299.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,7.167521835071966e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,9.704185504233465e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0004603218694683,284.77618408203125,294.1499938964844,295.711669921875,289.43341064453125,297.10906982421875,295.9078063964844,284.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819887345656,3.757965938433472e-09,0.00098198489286,-0.0088974265381693,0.0,0.0,0.0,-0.0066758012399077,60.0,8.77608585357666,0.0,-6.574639854761699e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,9.206421236740424e-05,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,9.694464097265154e-05,299.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,7.16059876140207e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,9.694812615634874e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0004598772793542,284.7734069824219,294.1499938964844,295.6933288574219,289.42791748046875,297.0967712402344,295.89404296875,284.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810396004468,3.6469869346689165e-09,0.0009810358751565,-0.0086066415533423,0.0,0.0,0.0,-0.0066207838244736,60.0,8.728412628173828,0.0,-6.56193677173178e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,9.197791223414242e-05,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,9.685379336588083e-05,299.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,7.153885962907225e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.685724944574758e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,0.0004594462225213,284.7706604003906,294.1499938964844,295.67498779296875,289.42266845703125,297.0844421386719,295.8804626464844,284.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801193373277,3.539383897077641e-09,0.0009801157284528,-0.0083247013390064,0.0,0.0,0.0,-0.0065674404613673,60.0,8.682241439819336,0.0,-6.549632303176622e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,9.18944933800958e-05,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.676596528152004e-05,299.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.147397263906896e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.676939953351392e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,0.0004590295138768,284.7679443359375,294.1499938964844,295.6566772460937,289.41766357421875,297.07208251953125,295.8670959472656,284.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792296914383,3.435365769632881e-09,0.0009792261989787,-0.0080521535128355,0.0,0.0,0.0,-0.0065158735960721,60.0,8.637503623962402,0.0,-6.537748475921036e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,9.181394125334918e-05,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.668117127148436e-05,299.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,7.141131936805323e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.66845836956054e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,0.0004586272116284,284.7652282714844,294.1499938964844,295.6383361816406,289.4129333496094,297.0596618652344,295.8538818359375,284.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783707791939,3.33493277437924e-09,0.0009783674031496,-0.0077889957465231,0.0,0.0,0.0,-0.0064660846255719,60.0,8.594178199768066,0.0,-6.526283868879545e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,9.173616854241118e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,9.659929492045194e-05,299.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,7.13508270564489e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.660267824074252e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0004582387045957,284.7625427246094,294.1499938964844,295.6199951171875,289.4084167480469,297.0472106933594,295.8408508300781,284.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775413200259,3.237953904999813e-09,0.0009775380603969,-0.0075348881073296,0.0,0.0,0.0,-0.0064180078916251,60.0,8.55218505859375,0.0,-6.515223560654705e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.166095696855336e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,9.652011067373678e-05,299.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,7.129232108127326e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.652347944211216e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0004578630323521,284.7598571777344,294.1499938964844,295.6016540527344,289.4041442871094,297.03472900390625,295.8280029296875,284.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767392184585,3.144166482726973e-09,0.0009767360752448,-0.0072891414165496,0.0,0.0,0.0,-0.0063715130090713,60.0,8.511601448059082,0.0,-6.504536287366136e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,9.15879791136831e-05,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.644328383728862e-05,299.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,7.123556133592501e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,9.644662350183351e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,0.0004574985068757,284.7572021484375,294.1499938964844,295.5833435058594,289.40008544921875,297.022216796875,295.8153381347656,284.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759609238244,3.053163499799893e-09,0.000975957897026,-0.0070506893098354,0.0,0.0,0.0,-0.0063263988122344,60.0,8.472259521484375,0.0,-6.494174442650549e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.151685662800446e-05,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.636841423343868e-05,299.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,7.118024223018438e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,9.637173207011074e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,0.0004571432364173,284.7545471191406,294.1499938964844,295.56500244140625,289.3962707519531,297.0096435546875,295.8028259277344,284.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975202419795,2.964475331879156e-09,0.0009751994512043,-0.0068183015100657,0.0,0.0,0.0,-0.0062824320048093,60.0,8.434228897094727,0.0,-6.484084025260017e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.144708019448444e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,9.629495616536587e-05,299.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,7.112596358638257e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.62982521741651e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,0.0004567947180476,284.751953125,294.1499938964844,295.5466613769531,289.39263916015625,296.9970092773437,295.7904968261719,284.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744582930579,2.8774653770824443e-09,0.0009744554408825,-0.0065903100185096,0.0,0.0,0.0,-0.0062392973341047,60.0,8.397323608398438,0.0,-6.474192559835501e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,9.137818415183574e-05,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,9.62224294198677e-05,299.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,7.107237615855411e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,9.622570360079408e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,0.0004564505652524,284.74932861328125,294.1499938964844,295.5283203125,289.38922119140625,296.984375,295.77838134765625,284.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737235377542,2.791550768321826e-09,0.0009737207437865,-0.0063651879318058,0.0,0.0,0.0,-0.0061967056244611,60.0,8.361605644226074,0.0,-6.464433255359836e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.130956459557638e-05,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.615018643671648e-05,299.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,7.101899973349646e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,9.615343878977e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,0.0004561078094411,284.74676513671875,294.1499938964844,295.510009765625,289.3860168457031,296.9716796875,295.76641845703125,284.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729916928336,2.705979884609632e-09,0.0009729890152812,-0.0061409645713865,0.0,0.0,0.0,-0.0061542843468487,60.0,8.326881408691406,0.0,-6.45471942561926e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.12407413125038e-05,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.607773972675204e-05,299.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,7.096547051332891e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.608097025193274e-05,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,0.0004557640640996,284.74420166015625,294.1499938964844,295.4916687011719,289.3829650878906,296.9589538574219,295.75469970703125,284.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722578106448,2.620164751832021e-09,0.0009722551913,-0.0059161013923585,0.0,0.0,0.0,-0.0061117419973015,60.0,8.293207168579102,0.0,-6.444985700682082e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.11711758817546e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,9.600450721336529e-05,299.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,7.091135921655223e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,9.600770863471551e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.0004554165934678,284.7416687011719,294.1499938964844,295.47332763671875,289.380126953125,296.9461669921875,295.74322509765625,284.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715158957988,2.533417031713725e-09,0.0009715133928693,-0.0056887930259108,0.0,0.0,0.0,-0.0060687372460961,60.0,8.260442733764648,0.0,-6.43515392084737e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,9.110043902182952e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.593003778718412e-05,299.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,7.085634570103139e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,9.593322465661912e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,0.000455063272966,284.7391357421875,294.1499938964844,295.4549865722656,289.37744140625,296.9333801269531,295.73199462890625,284.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970761582721,2.445216917834614e-09,0.0009707591379992,-0.0054576783441007,0.0,0.0,0.0,-0.0060250125825405,60.0,8.228527069091797,0.0,-6.425164400525318e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.102819603867827e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,9.585398220224306e-05,299.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,7.080015348037705e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,9.585714724380524e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,0.0004547024145722,284.73663330078125,294.1499938964844,295.4366760253906,289.3749389648437,296.9205322265625,295.7210388183594,284.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912043288,2.3551363081963927e-09,0.0009699888760223,-0.0052216351032257,0.0,0.0,0.0,-0.0059803556650877,60.0,8.19735050201416,0.0,-6.414970954438104e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.095424320548771e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,9.57761294557713e-05,299.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,7.074262975947931e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.577927266946062e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.000454333028756,284.7341613769531,294.1499938964844,295.4183349609375,289.3725891113281,296.9076538085937,295.71044921875,284.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692026069387,2.2629258467077307e-09,0.00096920033684,-0.0049800099804997,0.0,0.0,0.0,-0.0059346430934965,60.0,8.166962623596191,0.0,-6.404543739790824e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,9.087850048672408e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.569638496031983e-05,299.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,7.068370905471966e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,9.569950634613632e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,0.0004539546789601,284.731689453125,294.1499938964844,295.3999938964844,289.370361328125,296.89471435546875,295.7001647949219,284.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683949174359,2.1684818385381277e-09,0.0009683927055448,-0.004732531029731,0.0,0.0,0.0,-0.0058878227137029,60.0,8.137214660644531,0.0,-6.393873519527915e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,9.080104064196348e-05,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.561483602738008e-05,299.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,7.062346412567422e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.561793558532372e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0004535677435342,284.729248046875,294.1499938964844,295.38165283203125,289.3683166503906,296.8817749023437,295.6903076171875,284.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675688925199,2.071901539224541e-09,0.0009675668552517,-0.0044794538989663,0.0,0.0,0.0,-0.0058399438858032,60.0,8.108165740966797,0.0,-6.382970951790412e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.072212560568003e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,9.553175914334132e-05,299.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,7.056208414724097e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.553483687341212e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,0.0004531735903583,284.7268371582031,294.1499938964844,295.36334228515625,289.3663635253906,296.8687744140625,295.68084716796875,284.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667275007814,1.9735142409160744e-09,0.0009667255217209,-0.0042216405272483,0.0,0.0,0.0,-0.0057911686599254,60.0,8.079699516296387,0.0,-6.371873695343312e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.06421264517121e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.544753993395716e-05,299.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,7.049986015772447e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,9.545059583615512e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0004527739947661,284.7244567871094,294.1499938964844,295.3450012207031,289.3645935058594,296.8557434082031,295.671875,284.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658744675107,1.873773580740589e-09,0.0009658726048655,-0.0039602797478437,0.0,0.0,0.0,-0.0057417228817939,60.0,8.05189037322998,0.0,-6.360634330349059e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,9.056160342879592e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,9.53627604758367e-05,299.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,7.043722143862396e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,9.53657945501618e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,0.0004523717507254,284.7220764160156,294.1499938964844,295.32666015625,289.3629150390625,296.8426818847656,295.6634216308594,284.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650158463045,1.7733765567129467e-09,0.0009650141000747,-0.0036971985828131,0.0,0.0,0.0,-0.0056919516064226,60.0,8.024648666381836,0.0,-6.34933030596585e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,9.048113861354068e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.527805377729236e-05,299.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,7.037464092718437e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.528106602374464e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0004519698559306,284.7197265625,294.1499938964844,295.3083190917969,289.361328125,296.82958984375,295.655517578125,284.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641579235903,1.6730613561222183e-09,0.0009641562355682,-0.0034343311563134,0.0,0.0,0.0,-0.0056422208435833,60.0,7.998069763183594,-0.0,-6.338045466236508e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.040145960170776e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.519416198600084e-05,299.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,7.031266432022676e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.519715240458028e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0004515718319453,284.7173767089844,294.1499938964844,295.2900085449219,289.3598937988281,296.81646728515625,295.648193359375,284.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963308266364,1.573716712499617e-09,0.0009633066947571,-0.0031740057747811,0.0,0.0,0.0,-0.0055929711088538,60.0,7.972122669219971,-0.0,-6.326879997686774e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,9.032325760927053e-05,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,9.511183452559636e-05,299.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,7.025183731457219e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,9.511480311630294e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0004511812003329,284.7150573730469,294.1499938964844,295.27166748046875,289.3585205078125,296.8033142089844,295.6414794921875,284.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624743834137,1.4762164823878263e-09,0.0009624729282222,-0.0029185134917497,0.0,0.0,0.0,-0.0055446359328925,60.0,7.946829319000244,-0.0,-6.315931955214182e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,9.024721657624468e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,9.503177716396748e-05,299.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,7.019269105512649e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.503473120275884e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,0.0004508013953454,284.7127685546875,294.1499938964844,295.2533264160156,289.3572692871094,296.7901306152344,295.6353454589844,284.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616636089049,1.381415204448899e-09,0.000961662211921,-0.0026700927410274,0.0,0.0,0.0,-0.0054976386018097,60.0,7.92216682434082,-0.0,-6.305295130459855e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.017399133881554e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,9.495469566900284e-05,299.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,7.013573485892266e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,9.495762060396372e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0004504356475081,284.71051025390625,294.1499938964844,295.2349853515625,289.3560791015625,296.7768859863281,295.6298828125,284.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608828113414,1.290121232067065e-09,0.0009608815307728,-0.0024308622814714,0.0,0.0,0.0,-0.0054523800499737,60.0,7.8982625007629395,-0.0,-6.295060472893965e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,9.010412031784654e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,9.488112846156582e-05,299.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,7.008138345554471e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,9.48840388446115e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0004500866052694,284.708251953125,294.1499938964844,295.2166748046875,289.35498046875,296.7636413574219,295.62506103515625,284.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601376368664,1.202996480209606e-09,0.0009601364727132,-0.002202556701377,0.0,0.0,0.0,-0.0054091881029307,60.0,7.875027656555176,-0.0,-6.2853011684183e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,9.004124876810238e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,9.48149463511072e-05,299.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,7.00324890203774e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,9.481783490628004e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,0.0004497726040426,284.7060546875,294.1499938964844,295.1983337402344,289.3539428710937,296.7503967285156,295.62091064453125,284.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009514507255516,1.1165786073519255e-09,0.0009514496196061,-0.0019840507302433,0.0,0.0,0.0,-0.0053263963200151,60.0,7.841278076171875,-0.0,-6.276527386717137e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.00295126484707e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.480259905103594e-05,299.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,7.002335041761398e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.480547305429354e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0004497139598242,284.7041931152344,294.1499938964844,295.17999267578125,289.3529968261719,296.7381591796875,295.6171569824219,284.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008262289920821,9.765981356935072e-10,0.0008262280025519,-0.0017412628512829,0.0,0.0,0.0,-0.0046335831284523,60.0,7.55493688583374,-0.0,-6.274883901369321e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,4.409994653542526e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,4.643799547920935e-05,299.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,3.430015203775838e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,4.643939610105008e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.0002202873438363,284.7032775878906,294.1499938964844,295.1616516113281,289.3520812988281,296.7274169921875,295.6138000488281,284.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007472723373211,8.65548632766888e-10,0.0007472714642062,-0.0015282689128071,0.0,0.0,0.0,-0.0041668158955872,60.0,7.0114264488220215,-0.0,-1.5056071944741234e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.0,0.0,4.057227852172218e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,4.272330988897011e-05,299.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,3.1556395697407424e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,4.272459409548901e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,0.0002026660076808,284.7024230957031,294.1499938964844,295.1433410644531,289.3512268066406,296.7176208496094,295.61083984375,284.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006334919598884,7.422203962548222e-10,0.0006334912031888,-0.0013178180670365,0.0,0.0,0.0,-0.0035375559236854,60.0,6.3516950607299805,-0.0,-1.2743656796487812e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,2.9975102734169923e-05,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,3.1564301025355235e-05,299.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,2.3314101781579662e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,3.156524689984508e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0001497311604907,284.7024841308594,294.1499938964844,295.125,289.35040283203125,296.70855712890625,295.6083068847656,284.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005712910206057,6.517846817821749e-10,0.0005712903221137,-0.0011422622483223,0.0,0.0,0.0,-0.0031794405076652,60.0,5.676144599914551,-0.0,-6.95594870592231e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,3.872699380735867e-05,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,4.078019628650509e-05,299.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,3.0121163945295848e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,4.078141500940546e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,0.0001934484607772,284.7059326171875,294.1499938964844,295.1066589355469,289.3496398925781,296.69732666015625,295.599609375,284.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004126726125832,5.161495675309881e-10,0.0004126721178181,-0.0009442936861887,0.0,0.0,0.0,-0.0023244707845151,60.0,4.935104846954346,-0.0,-1.1610806538442377e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,3.253103932365775e-05,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,3.4255750506417826e-05,299.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,2.5302062567789108e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,3.4256776416441426e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635192871094,0.0,0.0,0.0001624985452508,284.7088928222656,294.1499938964844,295.0883483886719,289.3489074707031,296.6900939941406,295.5985412597656,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463900648057,4.33311136971426e-10,0.0003463896282482,-0.0007927927654236,0.0,0.0,0.0,-0.0019511580467224,60.0,4.292426586151123,-0.0,-8.192767353421004e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,2.6946067009703256e-05,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,2.837467764038593e-05,299.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,2.095817035296932e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,2.837552528944797e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,0.0001346005738014,284.7120361328125,294.1499938964844,295.07000732421875,289.3481750488281,296.6838684082031,295.5982971191406,284.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000287234870484,3.5923367058821043e-10,0.0002872345212381,-0.0006571969715878,0.0,0.0,0.0,-0.0016178980004042,60.0,3.7509710788726807,-0.0,-5.621153320589656e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,2.288954237883445e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,2.410308661637828e-05,299.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,1.780307684384752e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,2.410380693618208e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0001143374829553,284.71514892578125,294.1499938964844,295.0516662597656,289.34747314453125,296.6790466308594,295.59869384765625,284.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299229527125,2.910604535166781e-10,0.0002299226616742,-0.0005352802691049,0.0,0.0,0.0,-0.001297228038311,60.0,3.270447254180908,-0.0,-4.0561016767526326e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,1.68506485351827e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,1.774402699084021e-05,299.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,1.310613333771471e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,1.774455449776724e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,8.41720902826637e-05,284.71734619140625,294.1499938964844,295.0333251953125,289.3467712402344,296.67510986328125,295.5991516113281,284.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001925724645843,2.376172869578141e-10,0.0001925722317537,-0.0004321277374401,0.0,0.0,0.0,-0.001082717324607,60.0,2.876717329025269,-0.0,-2.198202952996553e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
