time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132660,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,1.3881217455491424e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,1.4617164197261444e-05,299.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,1.0796563401527235e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,1.4617599845223594e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,6.9339235778898e-05,284.7192077636719,294.1499938964844,295.0150146484375,289.3460693359375,296.6728820800781,295.5997619628906,284.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001479181373724,1.8500805054610936e-10,0.0001479179481975,-0.0003384714655112,0.0,0.0,0.0,-0.0008331805001944,60.0,2.50927734375,-0.0,-1.491728074398679e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,1.0641085282259157e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,1.1205249393242411e-05,299.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,8.276446351374034e-06,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,1.1205583177797962e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,5.315418457030319e-05,284.7204895019531,294.1499938964844,294.9966735839844,289.3453674316406,296.67108154296875,295.6002197265625,284.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133914629463,1.4182389984629395e-10,0.0001133913247031,-0.0002594662073533,0.0,0.0,0.0,-0.0006387015455402,60.0,2.18540358543396,-0.0,-8.76609951294682e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,7.933906090329401e-06,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,8.35454193293117e-06,299.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,6.170851065689931e-06,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,8.354791134479456e-06,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,3.963132621720433e-05,284.7212829589844,294.1499938964844,294.97833251953125,289.3446350097656,296.6700134277344,295.6005249023437,284.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.454392809653655e-05,1.057429421802425e-10,8.454381895717233e-05,-0.0001934561732923,0.0,0.0,0.0,-0.0004762116004712,60.0,1.9040727615356443,-0.0,-4.873137449123988e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,5.672861334460322e-06,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,5.973622137389612e-06,299.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,4.412250291352393e-06,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,5.973800398351159e-06,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,2.8336988179944456e-05,284.7217712402344,294.1499938964844,294.9599914550781,289.34393310546875,296.6693725585937,295.6007385253906,284.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.045032569090836e-05,7.560790882266133e-11,6.045024929335341e-05,-0.0001383243070449,0.0,0.0,0.0,-0.0003404992166906,60.0,1.6567983627319336,-0.0,-2.49137377394959e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,3.820430265477626e-06,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,4.0229797377833165e-06,299.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,2.971462436107686e-06,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,4.023099791083951e-06,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,1.9083752704318613e-05,284.72198486328125,294.1499938964844,294.9416809082031,289.3431701660156,296.6690979003906,295.600830078125,284.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.071090370416641e-05,5.0918883692796506e-11,4.071085277246311e-05,-9.31558242882602e-05,0.0,0.0,0.0,-0.0002293127326993,60.0,1.4467875957489014,-0.0,-1.1299496061045744e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,2.3592244815517915e-06,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,2.484304559402517e-06,299.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,1.834962631619419e-06,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,2.484378455847036e-06,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,1.1784761227318086e-05,284.7221069335937,294.1499938964844,294.92333984375,289.3423767089844,296.6689453125,295.6008605957031,284.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5140308935078792e-05,3.1444024467530696e-11,2.514027801225893e-05,-5.7526649470673874e-05,0.0,0.0,0.0,-0.0001416080631315,60.0,1.2672600746154783,-0.0,-4.3089656842632e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,1.2748477047352935e-06,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,1.3424369171843864e-06,299.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,9.91553861240391e-07,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,1.3424769349512644e-06,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,6.368099548126338e-06,284.7221374511719,294.1499938964844,294.9049987792969,289.341552734375,296.6689147949219,295.60089111328125,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3585149645223282e-05,1.6991495016549507e-11,1.358513327431865e-05,-3.108576129307039e-05,0.0,0.0,0.0,-7.652118802070618e-05,60.0,1.1171172857284546,-0.0,-1.2582042178965748e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,5.403187515184982e-07,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,5.689651061402401e-07,299.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,4.202502736916358e-07,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,5.689820454790606e-07,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,2.6989916932507185e-06,284.7221069335937,294.1499938964844,294.8866577148437,289.3406982421875,296.6689147949219,295.60089111328125,284.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.757889994129073e-06,7.201579610427444e-12,5.757882718171459e-06,-1.3175236745155416e-05,0.0,0.0,0.0,-3.243249375373125e-05,60.0,0.9915908575057985,-0.0,-2.2601360886997934e-12,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,1.3458452485792805e-07,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,1.4171986606470457e-07,299.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,1.0467744715469965e-07,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,1.4172408668855496e-07,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,6.722745524712082e-07,284.7221069335937,294.1499938964844,294.86834716796875,289.3397827148437,296.6689147949219,295.60089111328125,284.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4343252132675843e-06,1.793945742824266e-12,1.4343233942781808e-06,-3.281946874267305e-06,0.0,0.0,0.0,-8.079121471382678e-06,60.0,0.8978961706161499,-0.0,-1.4022478653490794e-13,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,-6.9969124938396e-10,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,-7.367871313057606e-10,299.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,-5.442074013650711e-10,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,-7.36809113721648e-10,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,-3.495086886573517e-09,284.7220458984375,294.1499938964844,294.8500061035156,289.3388061523437,296.6689453125,295.60089111328125,284.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,7.464208806595707e-09,-9.316873681786738e-15,-7.46419903663309e-09,1.7074532010497023e-08,0.0,0.0,0.0,4.204048309475184e-08,60.0,0.8256106376647949,-0.0,-3.790071669956212e-18,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.521361311546569e-11,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,7.920124972526921e-11,299.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,5.849980916350361e-11,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,7.920360894919654e-11,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,3.7570585531554457e-10,284.7220458984375,294.1499938964844,294.8320617675781,289.3382568359375,296.6689453125,295.60089111328125,284.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.130906503645004e-10,1.0311332289994176e-15,8.13089595652627e-10,-1.853270759077929e-09,0.0,0.0,0.0,-4.583853296935558e-09,60.0,0.7753697633743286,-0.0,-4.3795290789121724e-20,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,0.0,299.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.0,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0,284.7220458984375,294.1499938964844,294.8148498535156,289.3385925292969,296.6689453125,295.60089111328125,284.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.102931114493888e-12,-1.4537399826237717e-17,1.1029456428029993e-12,-7.342311437660842e-13,0.0,0.0,0.0,0.0,60.0,0.7350784540176392,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,0.0,299.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.0,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0,284.7220458984375,294.1499938964844,294.7983703613281,289.33984375,296.6689453125,295.60089111328125,284.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.758437137901805e-12,-1.1877667568203072e-17,3.758449280966136e-12,-5.071211679752441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7025684118270874,-0.0,-8.43641258734243e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,0.0,299.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.0,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0,284.7220458984375,294.1499938964844,294.7825927734375,289.3419494628906,296.6689453125,295.60089111328125,284.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.102931114493888e-12,-1.4537399826237717e-17,1.1029456428029993e-12,-7.342311437660842e-13,0.0,0.0,0.0,0.0,60.0,0.6727861166000366,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,2.558286156702228e-13,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,2.693920119530707e-13,299.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,1.9897893554186865e-13,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,2.694000350491471e-13,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,1.277911153632627e-12,284.7220458984375,294.1499938964844,294.7674865722656,289.3448791503906,296.6689453125,295.60089111328125,284.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0472739212299964e-12,-1.3918988019764498e-17,1.0472879074380217e-12,-2.4157078247488695e-12,0.0,0.0,0.0,0.0,60.0,0.6458421349525452,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,2.558286156702228e-13,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,2.693920119530707e-13,299.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,1.9897893554186865e-13,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,2.694000350491471e-13,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,1.277911153632627e-12,284.7220458984375,294.1499938964844,294.7530212402344,289.3486022949219,296.6689453125,295.60089111328125,284.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.974899390693734e-12,1.088554962304881e-17,-6.974910666396328e-12,8.913787243047809e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6205630302429199,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,0.0,299.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.0,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0,284.7220458984375,294.1499938964844,294.7391967773437,289.3531188964844,296.6689453125,295.60089111328125,284.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.102931114493888e-12,-1.4537399826237717e-17,1.1029456428029993e-12,-7.342311437660842e-13,0.0,0.0,0.0,0.0,60.0,0.5966890454292297,-0.0,-3.4510250359288826e-37,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,0.0,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,0.0,299.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.0,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.0,284.7220458984375,294.1499938964844,294.7259826660156,289.3583984375,296.6689453125,295.60089111328125,284.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.102931114493888e-12,-1.4537399826237717e-17,1.1029456428029993e-12,-7.342311437660842e-13,0.0,0.0,0.0,0.0,60.0,0.5738487839698792,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,5.116572313404455e-13,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,5.387840239061414e-13,299.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,3.979578710837373e-13,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,5.388000700982942e-13,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,2.555822307265254e-12,284.7220458984375,294.1499938964844,294.7133178710937,289.3644104003906,296.6689453125,295.60089111328125,284.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.6082301506140097e-12,1.5586602332644878e-17,-1.6082457631252933e-12,1.9213025267972306e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5523769855499268,-0.0,-2.0264935381543582e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,1.666979332348717e-09,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,1.755358303157095e-09,299.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,1.2965467588443855e-09,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,1.755410594661555e-09,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,8.326868972119428e-09,284.7220458984375,294.1499938964844,294.70123291015625,289.3711242675781,296.6689453125,295.60089111328125,284.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7756830672510663e-08,2.2228145227774256e-14,1.7756809356228587e-08,-4.0636866316390297e-08,0.0,0.0,0.0,-1.0002986527979377e-07,60.0,0.5317560434341431,-0.0,-2.151269960326463e-17,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,3.0867770561826546e-08,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,3.2504299696256567e-08,299.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,2.4008400600905592e-08,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,3.2505269587090886e-08,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,1.5419020371609804e-07,284.7220153808594,294.1499938964844,294.68963623046875,289.3785095214844,296.6689453125,295.60089111328125,284.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.288459708983283e-07,4.1134001586839997e-13,3.288455445726868e-07,-7.525300702582172e-07,0.0,0.0,0.0,-1.8523132894188168e-06,60.0,0.5122057795524597,-0.0,-7.37640929105365e-15,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,2.131479703848527e-07,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,2.244485273195096e-07,299.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,1.6578268002831464e-07,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,2.2445522063208045e-07,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,1.0647133876773296e-06,284.721923828125,294.1499938964844,294.6785583496094,289.3865661621094,296.66900634765625,295.60089111328125,284.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.271115590701811e-06,2.8406528431584865e-12,2.2711128622177057e-06,-5.196968686504988e-06,0.0,0.0,0.0,-1.2792574125342073e-05,60.0,0.4951351583003998,-0.0,-3.5171984682363933e-13,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,6.656420055151102e-07,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,7.009326736806543e-07,299.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,5.177244588594476e-07,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,7.00953592058795e-07,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,3.32500462718599e-06,284.721923828125,294.1499938964844,294.66796875,289.395263671875,296.6689758300781,295.60089111328125,284.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.092652595019899e-06,8.87123013937341e-12,7.092643500072882e-06,-1.6229932953137904e-05,0.0,0.0,0.0,-3.995094448328018e-05,60.0,0.4951168894767761,-0.0,-3.4301725956170648e-12,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,1.5070260133143163e-06,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,1.586924781804555e-06,299.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,1.172137899629888e-06,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,1.5869720755290473e-06,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,7.527872639911948e-06,284.7219543457031,294.1499938964844,294.6578369140625,289.4045715332031,296.6689453125,295.60089111328125,284.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.60580784722697e-05,2.0084791468866208e-11,1.605805846338626e-05,-3.674516483442858e-05,0.0,0.0,0.0,-9.045065962709486e-05,60.0,0.5149834156036377,-0.0,-1.7582314076891592e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,2.7190935725229792e-06,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,2.8632532576011727e-06,299.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,2.1148625819478184e-06,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,2.863338522729464e-06,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,1.3582373867393471e-05,284.7220153808594,294.1499938964844,294.6481018066406,289.4144287109375,296.6688537597656,295.6009216308594,284.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.897341255447828e-05,3.623870648006289e-11,2.89733761746902e-05,-6.629877316299826e-05,0.0,0.0,0.0,-0.0001631990890018,60.0,0.556551992893219,-0.0,-5.7237790895836576e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,4.3615050344669726e-06,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,4.592741333908634e-06,299.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,3.3923008686542744e-06,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,4.592878212861251e-06,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,2.178652357542888e-05,284.7221374511719,294.1499938964844,294.6387939453125,289.4248962402344,296.6686706542969,295.6009826660156,284.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.647440437111072e-05,5.8128106494859104e-11,4.647434616344981e-05,-0.0001063455056282,0.0,0.0,0.0,-0.0002617771970108,60.0,0.6232167482376099,-0.0,-1.4726762864736287e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,6.402316103049088e-06,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,6.741750439687166e-06,299.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,4.979607183486223e-06,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,6.741951438016258e-06,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,3.198074773536064e-05,284.7224426269531,294.1499938964844,294.6298522949219,289.43585205078125,296.668212890625,295.6011047363281,284.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.82206082274206e-05,8.532728690280321e-11,6.822052819188684e-05,-0.0001561063691042,0.0,0.0,0.0,-0.0003842674777843,60.0,0.7199565172195435,-0.0,-3.1732821925700705e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,8.784762030700222e-06,297.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,9.250507901015226e-06,299.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,6.832631243014475e-06,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.250783477909865e-06,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,4.388150409795344e-05,284.7229919433594,294.1499938964844,294.6212463378906,289.4473571777344,296.6674194335937,295.601318359375,284.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-9.360744297737256e-05,1.17079859696112e-10,9.360732656205072e-05,-0.0002141977165592,0.0,0.0,0.0,-0.0005272642592899,60.0,0.8443067073822021,-0.0,-5.974402639274953e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,1.1485055438242853e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,1.2093963960069232e-05,299.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,8.93287142389454e-06,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,1.2094324119971134e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,5.736996899941005e-05,284.7240295410156,294.1499938964844,294.61297607421875,289.4593200683594,296.6659240722656,295.6015930175781,284.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001223812141688,1.530686827289074e-10,0.0001223810686497,-0.0002800392394419,0.0,0.0,0.0,-0.0006893388344906,60.0,1.0041487216949463,-0.0,-1.0211762546674663e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,1.449139654141618e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,1.5259694919222966e-05,299.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789001464844,0.0,0.0,1.1271149560343474e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,1.5260149666573852e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,7.238719990709797e-05,284.7254638671875,294.1499938964844,294.60504150390625,289.4717712402344,296.66375732421875,295.60186767578125,284.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001544160331832,1.9313629862072188e-10,0.0001544158440083,-0.0003533428825903,0.0,0.0,0.0,-0.0008697819430381,60.0,1.184870362281799,-0.0,-1.6257546420206381e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,1.7956108422367834e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,1.8908096535597e-05,299.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,1.396594052494038e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,1.890865860332269e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,8.9694069174584e-05,284.7274475097656,294.1499938964844,294.59735107421875,289.484619140625,296.6606750488281,295.6021423339844,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001913351152325,2.393129305833241e-10,0.0001913348824018,-0.0004378230078145,0.0,0.0,0.0,-0.0010777368443086,60.0,1.3956515789031982,-0.0,-2.496082229797025e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,2.213692096120212e-05,297.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,2.3310565666179173e-05,299.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,1.7217702406924218e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,2.3311260520131327e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,0.000110578002932,284.7299194335937,294.1499938964844,294.58990478515625,289.4979248046875,296.6565246582031,295.6021423339844,284.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002358845813432,2.9503335885472376e-10,0.0002358842903049,-0.0005397634813562,0.0,0.0,0.0,-0.0013286717003211,60.0,1.643366456031799,-0.0,-3.7937515351416096e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,2.755118293862324e-05,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,2.9011878723395057e-05,299.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,2.1428817490232177e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,2.901274092437233e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,0.000137623239425,284.73297119140625,294.1499938964844,294.58270263671875,289.5115661621094,296.6507568359375,295.6014404296875,284.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002914490469265,3.6506109246658975e-10,0.0002914486976806,-0.0006683032261207,0.0,0.0,0.0,-0.0016419766470789,60.0,1.9533621072769165,-0.0,-5.876447328745371e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,3.4597160265548155e-05,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,3.6431418266147375e-05,299.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,2.6909054213319905e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,3.643249874585308e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,0.0001728192000882,284.7361145019531,294.1499938964844,294.5757141113281,289.5256042480469,296.6435241699219,295.5995483398437,284.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003629925777204,4.5542561388778314e-10,0.0003629921411629,-0.0008343294612132,0.0,0.0,0.0,-0.0020455028861761,60.0,2.336749792098999,-0.0,-9.266488909531745e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,4.308884672354907e-05,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,4.537331551546231e-05,299.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,3.351373743498698e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,4.537466156762093e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,0.0002152367378585,284.7382507324219,294.1499938964844,294.56890869140625,289.5399780273437,296.63446044921875,295.59552001953125,284.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004591415054164,5.7427312905034e-10,0.0004591409524437,-0.0010506325634196,0.0,0.0,0.0,-0.002586220158264,60.0,2.843958616256714,-0.0,-1.4373546797230574e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.005717583931983e-05,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.483179746894166e-05,299.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,7.004485814832151e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.483460598858072e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,0.0004498522030189,284.7384948730469,294.1499938964844,294.5622253417969,289.5546264648437,296.6238098144531,295.5896911621094,284.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004978241049684,6.815937259041505e-10,0.0004978234064765,-0.0012940972810611,0.0,0.0,0.0,-0.0028492878191173,60.0,3.6059024333953857,-0.0,-6.278713016172334e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,5.0669972551986575e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,5.3356383432401344e-05,299.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,3.941019895137288e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,5.335795503924601e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.0002531058562453,284.7377319335937,294.1499938964844,294.5556945800781,289.569580078125,296.6109619140625,295.58233642578125,284.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008437796495854,9.69883950929784e-10,0.0008437787182629,-0.0017060603713616,0.0,0.0,0.0,-0.0047019566409289,60.0,4.499667644500732,-0.0,-1.9876276624586363e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,9.014113311422987e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,9.492022945778444e-05,299.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,7.01101598679088e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,9.492301614955068e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,0.0004502716183196,284.7366027832031,294.1499938964844,294.5492553710937,289.5848083496094,296.59619140625,295.5728759765625,284.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007893267902545,1.077188338527435e-09,0.0007893257425166,-0.0020426167175173,0.0,0.0,0.0,-0.0044936351478099,60.0,5.414216041564941,-0.0,-6.290415655030301e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894287109375,0.0,0.0,9.019875869853422e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,9.498093277215958e-05,299.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,7.015497976681218e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,9.498369763605297e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0004505594843067,284.7333679199219,294.1499938964844,294.5429077148437,289.6002502441406,296.5785827636719,295.560546875,284.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567784727551,1.31603716813089e-09,0.0009567771339789,-0.0025030993856489,0.0,0.0,0.0,-0.0054434826597571,60.0,6.393401145935059,-0.0,-6.298454735542691e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
