time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135000,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,9.032580419443548e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.51147303567268e-05,299.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,7.025378727121279e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,9.511748066870496e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,0.0004511940933298,284.7308044433594,294.1499938964844,294.53662109375,289.61590576171875,296.56109619140625,295.54449462890625,284.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,1.5102020745061395e-09,0.0009940039599314,-0.0029763302300125,0.0,0.0,0.0,-0.0057185171172022,60.0,6.903758049011231,-0.0,-6.316204093081978e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.04935659491457e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.529139788355678e-05,299.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,7.038426701910794e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.529414091957732e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.000452032109024,284.7284545898437,294.1499938964844,294.53033447265625,289.6317443847656,296.5440673828125,295.5240173339844,284.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642807999625,1.687601725031129e-09,0.0009642791119404,-0.003472434123978,0.0,0.0,0.0,-0.0056494213640689,60.0,7.140120506286621,-0.0,-6.339681135614228e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,9.065998165169732e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,9.546665387460962e-05,299.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,7.051369902910665e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.546938963467257e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.0004528634017333,284.72613525390625,294.1499938964844,294.5240783691406,289.64776611328125,296.5267333984375,295.4994201660156,284.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660535142756,1.8948917990257996e-09,0.0009660515934228,-0.0040156198665499,0.0,0.0,0.0,-0.0057521839626133,60.0,7.292026996612549,-0.0,-6.363013227428382e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,9.084304474527016e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.565944492351264e-05,299.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,7.06560822436586e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,9.566216613166034e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.0004537778731901,284.72381591796875,294.1499938964844,294.5177917480469,289.66387939453125,296.5094909667969,295.4700927734375,284.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680035873316,2.122922726499609e-09,0.0009680014336481,-0.0046131503768265,0.0,0.0,0.0,-0.0058652283623814,60.0,7.390705108642578,-0.0,-6.388729900663749e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,9.101971227210016e-05,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,9.584549115970732e-05,299.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,7.079348870320246e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.58482050918974e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,0.0004546603595372,284.7215270996094,294.1499938964844,294.511474609375,289.6801147460937,296.4922790527344,295.4371337890625,284.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698857320472,2.342984695147265e-09,0.0009698834037408,-0.0051897950470447,0.0,0.0,0.0,-0.0059743239544332,60.0,7.472525596618652,-0.0,-6.413596054244408e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,9.113083797274156e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,9.596252493793143e-05,299.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,7.087991980370134e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.596522431820632e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0004552154568955,284.71929931640625,294.1499938964844,294.50506591796875,289.6964416503906,296.4751892089844,295.4008178710937,284.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710698504932,2.481381100594149e-09,0.0009710673475638,-0.0055524422787129,0.0,0.0,0.0,-0.0060429354198277,60.0,7.53940486907959,-0.0,-6.429259258311505e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,9.1233552666381e-05,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.607069659978153e-05,299.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,7.095980254234746e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,9.607338142814116e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.0004557285574264,284.7170715332031,294.1499938964844,294.4985656738281,289.7128295898437,296.4581298828125,295.3631286621094,284.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721638052724,2.609301441580668e-09,0.0009721611859276,-0.0058876369148492,0.0,0.0,0.0,-0.0061063510365784,60.0,7.599845886230469,-0.0,-6.44375433012101e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.132453124038876e-05,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.616652096156032e-05,299.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,7.103056850610301e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,9.616919123800471e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.000456183013739,284.71484375,294.1499938964844,294.4919738769531,289.7292175292969,296.441162109375,295.3246459960937,284.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731329046189,2.7226019216897157e-09,0.0009731302270665,-0.0061845206655561,0.0,0.0,0.0,-0.006162520032376,60.0,7.656764507293701,-0.0,-6.456605916582704e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,9.139684698311612e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.624267840990795e-05,299.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,7.108680438250303e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,9.624533413443714e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0004565442504826,284.7126770019531,294.1499938964844,294.4851989746094,289.7456359863281,296.4242248535156,295.2857971191406,284.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739031083881,2.8126412310314204e-09,0.0009739002562128,-0.0064204521477222,0.0,0.0,0.0,-0.0062071569263935,60.0,7.710132122039795,-0.0,-6.466828494922083e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,9.144790237769485e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.6296462288592e-05,299.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,7.112651655916125e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,9.629910346120596e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,0.0004567993164528,284.7105407714844,294.1499938964844,294.478271484375,289.76202392578125,296.40740966796875,295.2470703125,284.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744468261487,2.8762028314588406e-09,0.0009744439157657,-0.0065870024263858,0.0,0.0,0.0,-0.0062386682257056,60.0,7.759740352630615,-0.0,-6.474049030202877e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,9.148252138402312e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,9.63329293881543e-05,299.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,7.115343760233372e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.633555600885302e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0004569722223095,284.7084045410156,294.1499938964844,294.4711608886719,289.77838134765625,296.3906555175781,295.2089233398437,284.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748152224346,2.919275265966803e-09,0.0009748123120516,-0.0066998647525906,0.0,0.0,0.0,-0.0062600211240351,60.0,7.806869029998779,-0.0,-6.478944669652266e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.1501948190853e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,9.63534039328806e-05,299.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,7.116854976629838e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,9.63560160016641e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0004570692835841,284.706298828125,294.1499938964844,294.4638366699219,289.7946472167969,296.3739929199219,295.17205810546875,284.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750218596309,2.9434272796891037e-09,0.0009750189492478,-0.0067631499841809,0.0,0.0,0.0,-0.0062719946727156,60.0,7.850590705871582,-0.0,-6.481690917325977e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,9.151468111667782e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,9.636682807467878e-05,299.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,7.117844506865367e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,9.636942559154704e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.0004571329045575,284.7042541503906,294.1499938964844,294.45623779296875,289.810791015625,296.3573913574219,295.1361999511719,284.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751571342349,2.959233746935297e-09,0.0009751541656441,-0.0068045677617192,0.0,0.0,0.0,-0.0062798312865197,60.0,7.892490386962891,-0.0,-6.48348859044745e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,9.152726124739274e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.638009214540944e-05,299.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,7.118823123164475e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,9.638267511036248e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,0.0004571957688312,284.70220947265625,294.1499938964844,294.4483947753906,289.82684326171875,296.34088134765625,295.1016540527344,284.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752907208167,2.974856583293216e-09,0.0009752876940183,-0.0068455035798251,0.0,0.0,0.0,-0.0062875756993889,60.0,7.9323883056640625,-0.0,-6.48526494728685e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,9.155015141004696e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,9.640420466894284e-05,299.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,7.120602822396904e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,9.640677308198065e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,0.0004573100886773,284.7001953125,294.1499938964844,294.4402770996094,289.8427429199219,296.3244323730469,295.068115234375,284.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755340288393,3.003316706440273e-09,0.0009755310020409,-0.0069200773723423,0.0,0.0,0.0,-0.0063016843050718,60.0,7.9711995124816895,-0.0,-6.48850289053371e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,9.158511966234072e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,9.644104284234344e-05,299.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,7.123322575353086e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.644359670346604e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,0.0004574847698677,284.6982116699219,294.1499938964844,294.4317932128906,289.8584289550781,296.3080749511719,295.0353088378906,284.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060340002,3.046828567221382e-09,0.0009759030072018,-0.007034090347588,0.0,0.0,0.0,-0.0063232546672225,60.0,8.009437561035156,-0.0,-6.493453952316487e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,9.16393255465664e-05,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.649813728174196e-05,299.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,7.127538265194744e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.65006765909493e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0004577555519063,284.6962280273437,294.1499938964844,294.4230041503906,289.8739624023437,296.291748046875,295.0029296875,284.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764831047505,3.114313251728617e-09,0.0009764799615368,-0.0072109187021851,0.0,0.0,0.0,-0.0063567091710865,60.0,8.047595977783203,-0.0,-6.501136340375524e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.171336569124831e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.657612827140838e-05,299.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,7.13329718564637e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.65786530287005e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,0.0004581254324875,284.6943054199219,294.1499938964844,294.4138488769531,289.88922119140625,296.2754821777344,294.970703125,284.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772714693099,3.206515719611502e-09,0.0009772682096809,-0.0074525135569274,0.0,0.0,0.0,-0.0064024170860648,60.0,8.08602237701416,-0.0,-6.511640293638267e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.180546476272866e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.667312406236306e-05,299.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,7.140460365917534e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,9.667563426773997e-05,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,0.0004585855058394,284.6923828125,294.1499938964844,294.404296875,289.9042358398437,296.2592468261719,294.9383850097656,284.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782522683963,3.321211305973293e-09,0.0009782490087673,-0.0077530439011752,0.0,0.0,0.0,-0.0064592766575515,60.0,8.124833106994629,-0.0,-6.524718543232666e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,9.191253775497898e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.678588685346769e-05,299.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,7.148787699406967e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,9.678838250692934e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0004591203469317,284.69049072265625,294.1499938964844,294.3943176269531,289.9189758300781,296.2430419921875,294.9058837890625,284.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793926728889,3.454563080040884e-09,0.0009793892968446,-0.008102455176413,0.0,0.0,0.0,-0.0065253847278654,60.0,8.164146423339844,-0.0,-6.539940500260856e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,9.202795627061278e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,9.690743900137022e-05,299.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,7.157764775911346e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,9.690992737887429e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.000459696893813,284.6886291503906,294.1499938964844,294.3838806152344,289.93341064453125,296.2268981933594,294.8731994628906,284.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806220186874,3.598314757269349e-09,0.0009806184098124,-0.0084791127592325,0.0,0.0,0.0,-0.0065966485999524,60.0,8.203573226928711,-0.0,-6.5563696693971e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,9.214766760123894e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.70335167949088e-05,299.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,7.167075818870217e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,9.70359906204976e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,0.0004602948902174,284.6867980957031,294.1499938964844,294.3730163574219,289.947509765625,296.21075439453125,294.8402709960937,284.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818972321227,3.7474197078779525e-09,0.000981893390417,-0.0088697941973805,0.0,0.0,0.0,-0.0066705662757158,60.0,8.242903709411621,-0.0,-6.573432642653644e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.226350812241436e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.71555055002682e-05,299.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,7.176084909588099e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,9.71579720498994e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0004608735325746,284.6849670410156,294.1499938964844,294.36163330078125,289.96124267578125,296.19464111328125,294.807373046875,284.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831311181187,3.891692745838782e-09,0.0009831271599978,-0.0092478105798363,0.0,0.0,0.0,-0.0067420890554785,60.0,8.281525611877441,-0.0,-6.589963419401101e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.237350604962558e-05,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,9.727136057335883e-05,299.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,7.184640708146617e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.72738052951172e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,0.0004614230419974,284.68316650390625,294.1499938964844,294.3497619628906,289.9745788574219,296.1785583496094,294.77459716796875,284.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843028383329,4.0286987079696254e-09,0.0009842987637966,-0.0096067832782864,0.0,0.0,0.0,-0.0068100090138614,60.0,8.319302558898926,-0.0,-6.605680624716116e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,9.246922127204016e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.737216169014572e-05,299.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,7.192084740381688e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,9.737459913594648e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,0.0004619011597242,284.681396484375,294.1499938964844,294.3373107910156,289.98748779296875,296.1624755859375,294.7422180175781,284.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853224037215,4.147901577766788e-09,0.0009853182127699,-0.009919106028974,0.0,0.0,0.0,-0.0068691037595272,60.0,8.35551929473877,-0.0,-6.619370651606006e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,9.255099575966597e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.74582799244672e-05,299.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,7.198444654932246e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,9.746071009431034e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,0.0004623096319846,284.6796569824219,294.1499938964844,294.3243408203125,289.9999694824219,296.1464233398437,294.7103271484375,284.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986193306744,4.249731233585408e-09,0.0009861891157925,-0.010185906663537,0.0,0.0,0.0,-0.0069195856340229,60.0,8.390104293823242,-0.0,-6.631076843177652e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,9.261174272978678e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,9.752227197168396e-05,299.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,7.203169661806896e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.752468031365424e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,0.0004626130976248,284.67791748046875,294.1499938964844,294.31072998046875,290.0119934082031,296.13037109375,294.6792297363281,284.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868404595181,4.325374280966798e-09,0.0009868360357359,-0.0103840958327054,0.0,0.0,0.0,-0.0069570858031511,60.0,8.422479629516602,-0.0,-6.639778860062506e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.265210246667266e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.7564778116066e-05,299.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,7.206307782325894e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.756717918207868e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,0.0004628146998584,284.6762390136719,294.1499938964844,294.2965393066406,290.02349853515625,296.11431884765625,294.6490173339844,284.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872700320556,4.37560210286847e-09,0.0009872657246887,-0.0105156954377889,0.0,0.0,0.0,-0.0069819870404899,60.0,8.452404022216797,-0.0,-6.645560546303386e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,9.266774577554315e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.758126543601976e-05,299.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,7.207524322438985e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,9.75836519501172e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0004628928436432,284.674560546875,294.1499938964844,294.2817077636719,290.03448486328125,296.0982971191406,294.619873046875,284.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874365059658,4.3950421080296564e-09,0.0009874320821836,-0.0105666285380721,0.0,0.0,0.0,-0.0069916248321533,60.0,8.479594230651855,-0.0,-6.647799466463766e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.266028791898862e-05,297.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.757342922966929e-05,299.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,7.206944428617135e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,9.757579391589388e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,0.000462855619844,284.67291259765625,294.1499938964844,294.2662048339844,290.044921875,296.082275390625,294.591796875,284.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873567614704,4.385698915143621e-09,0.0009873523376882,-0.0105421487241983,0.0,0.0,0.0,-0.006986993830651,60.0,8.503994941711426,-0.0,-6.64672299421909e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.262577805202454e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.753710764925928e-05,299.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,7.204260327853262e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,9.753945778356864e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,0.00046268326696,284.6712646484375,294.1499938964844,294.25,290.0548095703125,296.0662536621094,294.56500244140625,284.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869887726381,4.342654236211274e-09,0.0009869844652712,-0.0104293692857027,0.0,0.0,0.0,-0.0069656553678214,60.0,8.52519416809082,-0.0,-6.6417676691799e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,9.257002238882706e-05,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.747840522322804e-05,299.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.199923129519448e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.74807408056222e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.0004624047433026,284.669677734375,294.1499938964844,294.23193359375,290.0643615722656,296.0502319335937,294.5392761230469,284.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863943560048,4.273131182230827e-09,0.0009863900486379,-0.0102472156286239,0.0,0.0,0.0,-0.0069311903789639,60.0,8.543584823608398,-0.0,-6.633768379060713e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.249723370885476e-05,297.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,9.740177483763546e-05,299.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,7.194261706899852e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,9.740409586811438e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,0.0004620411491487,284.6680908203125,294.1499938964844,294.2109375,290.0738525390625,296.0341796875,294.5145568847656,284.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856183314695,4.182389989892954e-09,0.000985614140518,-0.0100094676017761,0.0,0.0,0.0,-0.0068862065672874,60.0,8.559418678283691,-0.0,-6.623334058986077e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.241124644177034e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.731123282108456e-05,299.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,7.187573646660894e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.731353929964826e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,0.0004616116348188,284.66656494140625,294.1499938964844,294.1871032714844,290.08331298828125,296.01806640625,294.4906311035156,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847017936408,4.075198400954605e-09,0.0009846977191045,-0.0097286161035299,0.0,0.0,0.0,-0.006833067163825,60.0,8.57326889038086,-0.0,-6.61101893228988e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,9.231159492628648e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,9.720632078824563e-05,299.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,7.179822569014505e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,9.72086054389365e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,0.0004611139011103,284.6650390625,294.1499938964844,294.1605224609375,290.0926513671875,296.0018920898437,294.4674072265625,284.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836396202445,3.9509946425653206e-09,0.0009836356621235,-0.0094031887128949,0.0,0.0,0.0,-0.0067714946344494,60.0,8.58513355255127,-0.0,-6.596764023925061e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,9.220350329997018e-05,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,9.70925102592446e-05,299.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.728271484375,0.0,0.0,7.171415199991316e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,9.709478035802022e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0004605739377439,284.6635437011719,294.1499938964844,294.1312866210937,290.1018371582031,295.98565673828125,294.4446716308594,284.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824874578043,3.8162646376349585e-09,0.0009824836160987,-0.0090501774102449,0.0,0.0,0.0,-0.0067047029733657,60.0,8.595565795898438,-0.0,-6.581317535392375e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,9.20881429919973e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.69710454228334e-05,299.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,7.162442489061505e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,9.69733009696938e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,0.0004599977110046,284.6620483398437,294.1499938964844,294.0995178222656,290.11090087890625,295.9692687988281,294.42236328125,284.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812578791752,3.672482540295618e-09,0.0009812541538849,-0.0086734453216195,0.0,0.0,0.0,-0.0066334242001175,60.0,8.604533195495605,-0.0,-6.564854260204811e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.196995961247012e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.684660471975803e-05,299.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,7.153250044211745e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,9.68488457147032e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,0.0004594073689077,284.6606140136719,294.1499938964844,294.0653076171875,290.1197509765625,295.9527893066406,294.4004211425781,284.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799980325624,3.525181480057426e-09,0.0009799945401027,-0.0082874884828925,0.0,0.0,0.0,-0.0065604005940258,60.0,8.612298011779785,-0.0,-6.54800871302541e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,9.185270755551755e-05,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.672315354691818e-05,299.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,7.144130358938128e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,9.672537271399052e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,0.0004588216834235,284.6591796875,294.1499938964844,294.0287780761719,290.12841796875,295.9361572265625,294.378662109375,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787481976673,3.379045043772066e-09,0.0009787448216229,-0.0079045798629522,0.0,0.0,0.0,-0.0064879544079303,60.0,8.619302749633789,-0.0,-6.531318064162407e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
