time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137340,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,9.1741829237435e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,9.66064108069986e-05,299.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,7.135506893973798e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,9.660861542215572e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,0.0004582678666338,284.65777587890625,294.1499938964844,293.9900207519531,290.1368103027344,295.9193420410156,294.35711669921875,284.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775663493201,3.2408555838969733e-09,0.0009775630896911,-0.0075424909591674,0.0,0.0,0.0,-0.0064194472506642,60.0,8.625606536865234,-0.0,-6.515554673569568e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,9.164093353319912e-05,297.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,9.650017454987392e-05,299.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,7.127658318495378e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,9.65023646131158e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191467285156,0.0,0.0,0.0004577638464979,284.6564025878906,294.1499938964844,293.9491271972656,290.1449279785156,295.90240478515625,294.3355712890625,284.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764906717464,3.1150921842026942e-09,0.0009764875867404,-0.0072129587642848,0.0,0.0,0.0,-0.0063571003265678,60.0,8.631688117980957,-0.0,-6.501225158217494e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.155399311566724e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.640863572712988e-05,299.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,7.120896771084517e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,9.641081123845652e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,0.0004573295882437,284.6550598144531,294.1499938964844,293.9061889648437,290.1527404785156,295.8852233886719,294.3139343261719,284.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755638311617,3.006726867482712e-09,0.0009755608043633,-0.0069290124811232,0.0,0.0,0.0,-0.006303378380835,60.0,8.637776374816895,-0.0,-6.4888901363247e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,9.148437675321476e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.63353377301246e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,7.11548127583228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.6337498689536e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165222167969,0.0,0.0,0.0004569818265736,284.6537170410156,294.1499938964844,293.8613586425781,290.16021728515625,295.8678283691406,294.29205322265625,284.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748214506544,2.9199380691125043e-09,0.0009748185402713,-0.0067016007378697,0.0,0.0,0.0,-0.0062603526748716,60.0,8.644185066223145,-0.0,-6.479019987182255e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.143396164290608e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,9.628226689528674e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,7.111560262273997e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.628441330278292e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,0.0004567300202324,284.65240478515625,294.1499938964844,293.8146667480469,290.1673583984375,295.85015869140625,294.2695617675781,284.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742838446982,2.85708234848414e-09,0.0009742809925228,-0.0065369005315005,0.0,0.0,0.0,-0.0062291920185089,60.0,8.651244163513184,-0.0,-6.47187690105966e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,9.139875328401104e-05,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,9.624520316720007e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,7.108821591828018e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,9.624733502278104e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,0.000456554145785,284.651123046875,294.1499938964844,293.76629638671875,290.1741027832031,295.832275390625,294.2464294433594,284.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739081724546,2.813167920834303e-09,0.0009739053202793,-0.0064218314364552,0.0,0.0,0.0,-0.0062074209563434,60.0,8.65880012512207,-0.0,-6.466888180511887e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.138034511124717e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,9.622583456803112e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.107389683369547e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,9.622795187169686e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,0.0004564622358884,284.6498718261719,294.1499938964844,293.7162780761719,290.18048095703125,295.8140869140625,294.22235107421875,284.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737116051837,2.7901905230720563e-09,0.000973708811216,-0.0063616237603127,0.0,0.0,0.0,-0.0061960299499332,60.0,8.666971206665039,-0.0,-6.46427835704344e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.0,0.0,9.137155575444922e-05,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.621659410186112e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,7.106705743353814e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.621869685361162e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,0.0004564183182083,284.64862060546875,294.1499938964844,293.6647644042969,290.1864013671875,295.7956237792969,294.1971740722656,284.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779192653790119e-09,0.0009736146894283,-0.0063328058458864,0.0,0.0,0.0,-0.0061905770562589,60.0,8.67553424835205,-0.0,-6.46302993345671e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.13679032237269e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.621275967219844e-05,299.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,7.106421981006861e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,9.621484787203372e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101745605469,0.0,0.0,0.0004564000992104,284.6473999023437,294.1499938964844,293.61181640625,290.1918640136719,295.7768859863281,294.1707763671875,284.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735781350173,2.7745981068250103e-09,0.0009735753410495,-0.0063207666389644,0.0,0.0,0.0,-0.0061882990412414,60.0,8.684124946594238,-0.0,-6.462508395088662e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099609375,0.0,0.0,9.136355947703124e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,9.620819764677437e-05,299.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,7.106083648977801e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,9.62102712946944e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,0.0004563783877529,284.6462097167969,294.1499938964844,293.5575866699219,290.1968994140625,295.7578430175781,294.1433410644531,284.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735314524732,2.7691389181683235e-09,0.0009735287167131,-0.0063064619898796,0.0,0.0,0.0,-0.0061855930835008,60.0,8.692386627197266,-0.0,-6.461888091280343e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.135298751061782e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,9.619707998353988e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,7.105261465767398e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.619914635550232e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0004563256225083,284.6450500488281,294.1499938964844,293.50213623046875,290.2014465332031,295.7384948730469,294.1145935058594,284.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973418529611,2.755925709863048e-09,0.0009734157356433,-0.0062718396075069,0.0,0.0,0.0,-0.0061790430918335,60.0,8.699840545654297,-0.0,-6.460388135565155e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,9.132957347901538e-05,297.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.617242903914304e-05,299.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,7.103439565980807e-05,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,9.617448085919024e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,0.0004562086251098,284.6438903808594,294.1499938964844,293.445556640625,290.2054748535156,295.7187805175781,294.0849304199219,284.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731686441227,2.726702197364261e-09,0.0009731659083627,-0.0061952639371156,0.0,0.0,0.0,-0.0061645559035241,60.0,8.705883026123047,-0.0,-6.457071322074627e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,9.129395039053634e-05,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,9.613492875359952e-05,299.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,7.100668881321326e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,9.61369660217315e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,0.0004560306842904,284.64276123046875,294.1499938964844,293.38800048828125,290.2090148925781,295.69879150390625,294.0546569824219,284.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727887809276,2.6822741805432315e-09,0.0009727861033752,-0.0060788486152887,0.0,0.0,0.0,-0.0061425315216183,60.0,8.710538864135742,-0.0,-6.452030021364409e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,9.124234202317894e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,9.608059917809442e-05,299.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,7.096654735505581e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,9.608262917026876e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,0.0004557729407679,284.64166259765625,294.1499938964844,293.3295288085937,290.2120361328125,295.6784973144531,294.0240783691406,284.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722386603243,2.6179367562662037e-09,0.0009722360409796,-0.0059102633967995,0.0,0.0,0.0,-0.0061106369830667,60.0,8.713299751281738,-0.0,-6.444733458010887e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.11764582269825e-05,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.60112374741584e-05,299.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,7.091530278557912e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,9.601324563845992e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,0.0004554438346531,284.6405639648437,294.1499938964844,293.2702941894531,290.21453857421875,295.6578674316406,293.99346923828125,284.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715363848954,2.535808674153372e-09,0.0009715338237583,-0.0056950598955154,0.0,0.0,0.0,-0.0060699228197336,60.0,8.714042663574219,-0.0,-6.435424637629694e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.110216342378408e-05,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,9.593301365384832e-05,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,7.085751713020727e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.593501454219222e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,0.0004550727317109,284.6394958496094,294.1499938964844,293.2103271484375,290.2165222167969,295.6369934082031,293.9631652832031,284.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707443532533,2.4432009748665e-09,0.0009707419085316,-0.0054523958824574,0.0,0.0,0.0,-0.0060240132734179,60.0,8.71286678314209,-0.0,-6.42493631630714e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.102357580559328e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.585027146385984e-05,299.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,7.079639181029052e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.58522578002885e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0004546801792457,284.6384582519531,294.1499938964844,293.1497497558594,290.2179260253906,295.61572265625,293.93328857421875,284.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699067450128,2.345242000600933e-09,0.0009699044167064,-0.0051957080140709,0.0,0.0,0.0,-0.0059754513204097,60.0,8.709893226623535,-0.0,-6.413851139086546e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,9.087785292649642e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.569682879373433e-05,299.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,7.068304694257677e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0,9.569880057824776e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0004539522633422,284.6374206542969,294.1499938964844,293.0887145996094,290.2188415527344,295.5941467285156,293.9050598144531,284.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683541138656,2.163637935481688e-09,0.0009683519019745,-0.0047198375687003,0.0,0.0,0.0,-0.0058854245580732,60.0,8.703718185424805,-0.0,-6.39332640162138e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,9.072000830201432e-05,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,9.553062409395352e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,7.056027970975265e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,9.553257405059412e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,0.0004531637823674,284.6364440917969,294.1499938964844,293.0272827148437,290.2191772460937,295.5722045898437,293.8798217773437,284.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666716796346,1.966931284513862e-09,0.0009666697005741,-0.00420439010486,0.0,0.0,0.0,-0.0057879076339304,60.0,8.69377326965332,-0.0,-6.371131888727177e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,9.058013529283926e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.538335143588483e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,7.045148959150538e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,9.53852868406102e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.0004524651449173,284.6354675292969,294.1499938964844,292.9655456542969,290.218994140625,295.550048828125,293.8567199707031,284.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651808068156,1.792626935781527e-09,0.0009651790023781,-0.0037476422730833,0.0,0.0,0.0,-0.0057014962658286,60.0,8.682365417480469,-0.0,-6.351496750767184e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.044476610142738e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.524080815026537e-05,299.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,7.034619920887053e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,9.524273627903312e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,0.0004517889465205,284.6344909667969,294.1499938964844,292.90362548828125,290.21826171875,295.5275573730469,293.8361511230469,284.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637379553169,1.623922774030006e-09,0.00096373638371,-0.0033055667299777,0.0,0.0,0.0,-0.0056178621016442,60.0,8.66974925994873,-0.0,-6.332521707008709e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,9.031737863551824e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.510668314760552e-05,299.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,7.024711521808058e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.510859672445804e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,0.0004511526494752,284.633544921875,294.1499938964844,292.8416442871094,290.2170104980469,295.5047912597656,293.81805419921875,284.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962380261626,1.4651727608949727e-09,0.0009623787482269,-0.0028895738068968,0.0,0.0,0.0,-0.0055391625501215,60.0,8.656494140625,-0.0,-6.314692058140281e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.020032302942128e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,9.498342842562124e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,7.01560711604543e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,9.498532745055854e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,0.0004505679244175,284.63262939453125,294.1499938964844,292.7796630859375,290.2152404785156,295.481689453125,293.80303955078125,284.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611325222067,1.3192893444369247e-09,0.0009611311834305,-0.0025072952266782,0.0,0.0,0.0,-0.005466841161251,60.0,8.64272689819336,-0.0,-6.298329680021197e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.009427594719456e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.487176430411635e-05,299.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,7.00735836289823e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.487364877713844e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,0.0004500382055994,284.6317443847656,294.1499938964844,292.7178039550781,290.2129821777344,295.4583435058594,293.79022216796875,284.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600020712241,1.187121179135886e-09,0.0009600009070709,-0.0021609559189528,0.0,0.0,0.0,-0.0054013188928365,60.0,8.628786087036133,-0.0,-6.283524101036164e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.001956641441211e-05,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,9.479311120230705e-05,299.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,7.001548510743305e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.479498112341388e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.0004496650362852,284.6308898925781,294.1499938964844,292.6561584472656,290.210205078125,295.4352722167969,293.78033447265625,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009160208282992,1.05075392831111e-09,0.0009160197805613,-0.0018464270979166,0.0,0.0,0.0,-0.0051185023039579,60.0,8.517133712768555,-0.0,-6.273103281273508e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,4.128158616367728e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,4.347066351328977e-05,299.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,3.2108018785947934e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,4.347151843830943e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0002062094572465,284.6304931640625,294.1499938964844,292.5948486328125,290.2069396972656,295.4146423339844,293.7715759277344,284.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007668742910027,8.776956939016141e-10,0.0007668734178878,-0.0015406019520014,0.0,0.0,0.0,-0.0042696436867117,60.0,7.992409229278564,-0.0,-1.3192316572485652e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,9.002231672639027e-05,297.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,9.47960143093951e-05,299.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,7.0017616963014e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,9.479787695454434e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,0.0004496787441894,284.6324157714844,294.1499938964844,292.5339660644531,290.20318603515625,295.4020690917969,293.7636413574219,284.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005562438163906,6.937379004590123e-10,0.0005562431761063,-0.0012676048791036,0.0,0.0,0.0,-0.0031484316568821,60.0,6.787886142730713,-0.0,-6.27347986892346e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,3.382864088052884e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,3.562250640243292e-05,299.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,2.6311261535738595e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,3.562320489436388e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.000168980564922,284.6328430175781,294.1499938964844,292.4736328125,290.1990051269531,295.3879699707031,293.7571105957031,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005236000870354,6.14246042918154e-10,0.0005235994467511,-0.0010912633733823,0.0,0.0,0.0,-0.0029243694152683,60.0,6.001302242279053,-0.0,-8.858844324777237e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,3.7648096622433513e-05,297.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,3.964450297644362e-05,299.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,2.9281960451044146e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,3.964527786592953e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0001880594791145,284.6385192871094,294.1499938964844,292.4139099121094,290.19439697265625,295.3745422363281,293.74658203125,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000403741345508,5.043364614820689e-10,0.000403740821639,-0.0009221681393682,0.0,0.0,0.0,-0.0022737693507224,60.0,5.207767486572266,-0.0,-1.0972205366499566e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,3.306944199721329e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,3.48230532836169e-05,299.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,2.572077210061252e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,3.482372994767502e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,0.0001651882193982,284.641845703125,294.1499938964844,292.3549194335937,290.1893615722656,295.3647155761719,293.7427673339844,284.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003506378852762,4.3899248125534014e-10,0.0003506374487187,-0.0008034811471588,0.0,0.0,0.0,-0.0019753107335418,60.0,4.54295015335083,-0.0,-8.465674383728583e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,2.909091745095793e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,3.063355325139128e-05,299.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,2.2626350983045995e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,3.063414987991564e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071533203125,0.0,0.0,0.0001453147269785,284.6452941894531,294.1499938964844,292.2967529296875,290.1839294433594,295.3563842773437,293.7403869628906,284.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003099806199315,3.8770781030095236e-10,0.0003099802415817,-0.000709310232196,0.0,0.0,0.0,-0.0017460339004173,60.0,4.041499137878418,-0.0,-6.551225784079406e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,2.5830811864580028e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,2.720057273108977e-05,299.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,2.009070522035472e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,2.7201100238016807e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,0.0001290298678213,284.6486511230469,294.1499938964844,292.23956298828125,290.1781311035156,295.3492126464844,293.7388916015625,284.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752422296907,3.44258788143037e-10,0.0002752418804448,-0.000629820395261,0.0,0.0,0.0,-0.0015503618633374,60.0,3.631885290145874,-0.0,-5.165160743558772e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.291137388965581e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,2.412632238701917e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,1.7820022549130954e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,2.4126789867295884e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,0.0001144467169069,284.6517639160156,294.1499938964844,292.1833801269531,290.1719970703125,295.34326171875,293.7381286621094,284.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000244055816438,3.0527189109896824e-10,0.0002440555108478,-0.0005585095495916,0.0,0.0,0.0,-0.0013747093034908,60.0,3.296816110610962,-0.0,-4.063590797187544e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,2.0145967937423848e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,2.121427314705216e-05,299.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,1.5669143976992927e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,2.1214684238657355e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0001006329839583,284.65460205078125,294.1499938964844,292.1283569335937,290.16552734375,295.3382263183594,293.73779296875,284.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002140840224456,2.6791047158525316e-10,0.0002140837605111,-0.0004902575165033,0.0,0.0,0.0,-0.0012059636646881,60.0,2.9939513206481934,-0.0,-3.141839233222754e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,1.735291152726859e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,1.8273105524713174e-05,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,1.3496758583642077e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,1.8273460227646865e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,8.668113150633872e-05,284.6569519042969,294.1499938964844,292.0745849609375,290.1587829589844,295.3343200683594,293.73785400390625,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001849057298386,2.3127039172621267e-10,0.000184905497008,-0.0004231084312777,0.0,0.0,0.0,-0.0010415213182568,60.0,2.716558694839477,-0.0,-2.3310540164800382e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,1.462982254452072e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,1.5405616068164818e-05,299.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,1.1378792805771807e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,1.5405914382427e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,7.30787796783261e-05,284.65887451171875,294.1499938964844,292.02215576171875,290.1517944335937,295.3312072753906,293.73809814453125,284.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558898075018,1.9497872760787518e-10,0.0001558896037749,-0.0003567129024304,0.0,0.0,0.0,-0.0008780827047303,60.0,2.448413610458374,-0.0,-1.6568597605015611e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,1.201625491376035e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,1.265345508727478e-05,299.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,9.346010301669594e-06,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,1.2653700650844256e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,6.002350346534513e-05,284.6603088378906,294.1499938964844,291.9711608886719,290.14453125,295.3291015625,293.7384033203125,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128040817799,1.6014665982222454e-10,0.0001280406577279,-0.0002929876791313,0.0,0.0,0.0,-0.0007212172495201,60.0,2.190114021301269,-0.0,-1.1177531122896767e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,9.574498108122498e-06,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,1.008221624942962e-05,299.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,7.446858944604173e-06,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,1.0082411790790502e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,4.782645919476636e-05,284.6613464355469,294.1499938964844,291.9217529296875,290.1370849609375,295.3276062011719,293.7387084960937,284.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020225972752,1.2760435763592426e-10,0.0001020224663079,-0.00023345167574,0.0,0.0,0.0,-0.0005746639799326,60.0,1.9402028322219849,-0.0,-7.096425114205829e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
