time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139620,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,7.409108548017684e-06,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,7.80200025474187e-06,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,5.762660748587223e-06,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,7.802151230862364e-06,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,3.7009922380093485e-05,284.6620178222656,294.1499938964844,291.8739624023437,290.12945556640625,295.32666015625,293.73895263671875,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.894898590166122e-05,9.8745144005985e-11,7.894888403825462e-05,-0.0001806537911761,0.0,0.0,0.0,-0.0004446969251148,60.0,1.707990288734436,-0.0,-4.24951629440784e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,5.559993041970301e-06,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,5.854829396412242e-06,299.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,4.324454948800849e-06,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,5.854942628502613e-06,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,2.77732342510717e-05,284.6624450683594,294.1499938964844,291.82794189453125,290.1217041015625,295.3260498046875,293.7391357421875,284.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.9245547163300216e-05,7.410112107253397e-11,5.924547440372408e-05,-0.0001355676358798,0.0,0.0,0.0,-0.0003337131347507,60.0,1.494038701057434,-0.0,-2.39307379468201e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,4.059768343722681e-06,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,4.275050741853192e-06,299.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,3.157609171466902e-06,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,4.275133505871054e-06,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,2.0279323507566005e-05,284.6626892089844,294.1499938964844,291.7837829589844,290.11383056640625,295.32574462890625,293.7392272949219,284.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.325976260588504e-05,5.4106896046901554e-11,4.325970803620294e-05,-9.898833377519622e-05,0.0,0.0,0.0,-0.0002436697395751,60.0,1.309706687927246,-0.0,-1.275880789908257e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.8399458642525133e-06,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,2.990543180203531e-06,299.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,2.208854766649893e-06,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,2.990600933117093e-06,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,1.41860755320522e-05,284.6628112792969,294.1499938964844,291.7415771484375,290.1058654785156,295.3255920410156,293.7392883300781,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.026171725650784e-05,3.784968172215741e-11,3.026167905773036e-05,-6.92457688273862e-05,0.0,0.0,0.0,-0.0001704555033938,60.0,1.1461762189865112,-0.0,-6.243493916313625e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,1.930591224663658e-06,297.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,2.032967131526675e-06,299.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,1.5015764347481309e-06,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,2.0330064671725268e-06,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.643674275139348e-06,284.6628112792969,294.1499938964844,291.7014465332031,290.09783935546875,295.3255310058594,293.73931884765625,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.057197889371309e-05,2.573023911989214e-11,2.0571953427861445e-05,-4.707335392595269e-05,0.0,0.0,0.0,-0.0001158759987447,60.0,1.0095573663711548,-0.0,-2.8852817704483336e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,1.2390788697302924e-06,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,1.3047849733993644e-06,299.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.63731508818455e-07,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,1.3048102118773386e-06,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,6.189437044668011e-06,284.66278076171875,294.1499938964844,291.6634826660156,290.0898132324219,295.32550048828125,293.73931884765625,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3203400158090515e-05,1.6514031461745127e-11,1.3203383787185883e-05,-3.0212351703085005e-05,0.0,0.0,0.0,-7.437092426698655e-05,60.0,0.8921107053756714,-0.0,-1.1885171666281558e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,7.524030252170633e-07,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,7.92301591445721e-07,299.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,5.852044751009089e-07,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,7.923169391688134e-07,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,3.758397724595852e-06,284.6627502441406,294.1499938964844,291.6278076171875,290.0818176269531,295.32550048828125,293.73931884765625,284.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.01743044576142e-06,1.0027761607189768e-11,8.0174204413197e-06,-1.834571230574511e-05,0.0,0.0,0.0,-4.515987529885024e-05,60.0,0.8021786212921143,-0.0,-4.382365997868121e-12,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,4.2090690044460644e-07,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,4.432268383425253e-07,299.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,3.27373243180773e-07,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,4.432354216987733e-07,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,2.102510961776716e-06,284.6626892089844,294.1499938964844,291.5944519042969,290.0738220214844,295.3255310058594,293.73931884765625,284.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.485130375542212e-06,5.60974834293293e-12,4.485124918574002e-06,-1.0262974683428183e-05,0.0,0.0,0.0,-2.5263434508815408e-05,60.0,0.7251636385917664,-0.0,-1.3714490697605553e-12,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.152079190409495e-07,297.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.266200027634113e-07,299.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.6738454178266693e-07,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,2.2662439391751842e-07,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.0750048886620789e-06,284.6626892089844,294.1499938964844,291.5635986328125,290.0659484863281,295.3255310058594,293.73931884765625,284.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.293244506290648e-06,2.868262485161699e-12,2.293241550432868e-06,-5.247443368716631e-06,0.0,0.0,0.0,-1.2917182175442576e-05,60.0,0.6688547134399414,-0.0,-3.5852882620222853e-13,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.053339056208642e-08,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,9.533421518881369e-08,299.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,7.041511906891176e-08,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,9.533606259992666e-08,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,4.522316885413602e-07,284.6626892089844,294.1499938964844,291.53533935546875,290.0581359863281,295.3255310058594,293.73931884765625,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.646644230087986e-07,1.206600683083259e-12,9.646631724535837e-07,-2.2073993477533804e-06,0.0,0.0,0.0,-5.433699698187411e-06,60.0,0.6216939091682434,-0.0,-6.344905612194751e-14,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,3.0324816435722823e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,3.193288833358565e-08,299.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,2.3586055775126624e-08,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,3.193350650576576e-08,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.514783036782319e-07,284.6626892089844,294.1499938964844,291.5097351074219,290.05047607421875,295.3255310058594,293.73931884765625,284.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2314883924300375e-07,4.0415061705253996e-13,3.231484413390717e-07,-7.394278895844764e-07,0.0,0.0,0.0,-1.820197212509811e-06,60.0,0.5840622782707214,-0.0,-7.118754573993101e-15,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,5.917755174777994e-09,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,6.231563265401974e-09,299.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,4.602715542034731e-09,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,6.231684057667053e-09,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,2.9560325742750138e-08,284.6626892089844,294.1499938964844,291.4869079589844,290.0429992675781,295.3255310058594,293.73931884765625,284.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.306196809191533e-08,7.888446975712687e-14,6.30618899322144e-08,-1.4429951988859102e-07,0.0,0.0,0.0,-3.5521225072443485e-07,60.0,0.5520218014717102,-0.0,-2.7109503882088656e-16,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,1.0335796801763664e-10,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,1.0883885459556095e-10,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,8.038982673985727e-11,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,1.0884096401930775e-10,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,5.162928973234671e-10,284.6626892089844,294.1499938964844,291.4669494628906,290.0356750488281,295.3255310058594,293.73931884765625,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1062049054544332e-09,1.3925294709452398e-15,1.1062034621645012e-09,-2.52753773466452e-09,0.0,0.0,0.0,-6.2282197177410126e-09,60.0,0.5257989168167114,-0.0,-8.269808613597932e-20,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-8.747051416513331e-10,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-9.210892049082983e-10,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-6.803287377898926e-10,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-9.211070794989952e-10,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-4.369320460995141e-09,284.6626892089844,294.1499938964844,291.45001220703125,290.028564453125,295.3255310058594,293.73931884765625,284.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.322727478888735e-09,-1.1649188219413874e-14,-9.322715932569281e-09,2.1330446742240383e-08,0.0,0.0,0.0,5.25033101439476e-08,60.0,0.5023444890975952,-0.0,-5.922853068257319e-18,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-7.675096452483543e-13,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-8.082092937608536e-13,299.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-5.969541267553113e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-8.08224960482246e-13,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-3.833858144147717e-12,284.6626892089844,294.1499938964844,291.4346618652344,290.0213623046875,295.3255310058594,293.73931884765625,284.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0187741275591298e-11,-2.045663356572481e-18,-1.0187739540867824e-11,2.243237887111782e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.4813328683376312,-0.0,-4.5600479335230575e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.4195251464844,290.013671875,295.3255310058594,293.73931884765625,284.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.4618237614631653,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.40460205078125,290.0055236816406,295.3255310058594,293.73931884765625,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.443642646074295,-0.0,-8.562648279241438e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.3898620605469,289.9969787597656,295.3255310058594,293.73931884765625,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.4263781011104584,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,291.3753356933594,289.988037109375,295.3255310058594,293.73931884765625,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.229684857226911e-13,9.83009445839136e-18,3.229586736930301e-13,1.7215035820472568e-12,0.0,0.0,0.0,0.0,60.0,0.4101352393627167,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.3609924316406,289.97869873046875,295.3255310058594,293.73931884765625,284.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.3947083652019501,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.3468933105469,289.9690246582031,295.3255310058594,293.73931884765625,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.3800293207168579,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.3329772949219,289.95904541015625,295.3255310058594,293.73931884765625,284.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.3659504652023315,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.3192749023437,289.94873046875,295.3255310058594,293.73931884765625,284.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.3526169061660766,-0.0,-8.563609009468579e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.3057861328125,289.93817138671875,295.3255310058594,293.73931884765625,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.3398171961307525,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.29254150390625,289.9273376464844,295.3255310058594,293.73931884765625,284.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.3276456594467163,-0.0,-8.562651081838367e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.27947998046875,289.916259765625,295.3255310058594,293.73931884765625,284.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.3159507215023041,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,291.26666259765625,289.90496826171875,295.3255310058594,293.73931884765625,284.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.229684857226911e-13,9.830093631210748e-18,3.229586736930301e-13,1.7215035820472568e-12,0.0,0.0,0.0,0.0,60.0,0.3047988712787628,-0.0,-5.066225463738777e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.2540588378906,289.8935241699219,295.3255310058594,293.73931884765625,284.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2940787076950073,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.2416687011719,289.88189697265625,295.3255310058594,293.73931884765625,284.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2838294506072998,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.2295227050781,289.8701171875,295.3255310058594,293.73931884765625,284.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2739931344985962,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.21759033203125,289.85821533203125,295.3255310058594,293.73931884765625,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2645463645458221,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.2059020996094,289.8462219238281,295.3255310058594,293.73931884765625,284.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2554686665534973,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.1944274902344,289.83416748046875,295.3255310058594,293.73931884765625,284.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.246743768453598,-0.0,-3.4252505609109862e-37,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.1831970214844,289.822021484375,295.3255310058594,293.73931884765625,284.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2383679747581482,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.1722106933594,289.80987548828125,295.3255310058594,293.73931884765625,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2302917391061782,-0.0,-8.562644916125124e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.16143798828125,289.7977294921875,295.3255310058594,293.73931884765625,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2225529551506042,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,291.15093994140625,289.7855834960937,295.3255310058594,293.73931884765625,284.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,2.4438519784231168e-12,8.407187467664379e-18,-2.4438604352000626e-12,2.6955310813286948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2150630205869674,-0.0,-5.066233845385895e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,291.1406555175781,289.7734680175781,295.3255310058594,293.73931884765625,284.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,2.4438519784231168e-12,8.407187467664379e-18,-2.4438604352000626e-12,2.6955310813286948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2079006433486938,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.1306457519531,289.76141357421875,295.3255310058594,293.73931884765625,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.2009473443031311,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.120849609375,289.7494506835937,295.3255310058594,293.73931884765625,284.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1942476779222488,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
