time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142020,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.111328125,289.7375793457031,295.3255310058594,293.73931884765625,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.187786191701889,-0.0,-1.5583640648156378e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,291.10205078125,289.725830078125,295.3255310058594,293.73931884765625,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.229684857226911e-13,9.830093631210748e-18,3.229586736930301e-13,1.7215035820472568e-12,0.0,0.0,0.0,0.0,60.0,0.1815762817859649,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.093017578125,289.7142333984375,295.3255310058594,293.73931884765625,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1755587309598922,-0.0,-3.664338030972359e-39,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.0842590332031,289.7027893066406,295.3255310058594,293.73931884765625,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1697541922330856,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.07574462890625,289.6915588378906,295.3255310058594,293.73931884765625,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1641457378864288,-0.0,-1.244322067624376e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.0675048828125,289.6805419921875,295.3255310058594,293.73931884765625,284.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1587291806936264,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.0595092773437,289.66973876953125,295.3255310058594,293.73931884765625,284.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1534986346960067,-0.0,-8.562651081838367e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.0517578125,289.6592102050781,295.3255310058594,293.73931884765625,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1484419554471969,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.0443115234375,289.6489562988281,295.3255310058594,293.73931884765625,284.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1435615420341491,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.037109375,289.6390075683594,295.3255310058594,293.73931884765625,284.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1388470828533172,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.0301818847656,289.62939453125,295.3255310058594,293.73931884765625,284.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1342913061380386,-0.0,-1.5411652967661615e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.0235290527344,289.6200866699219,295.3255310058594,293.73931884765625,284.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1298626363277435,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.01715087890625,289.6111755371094,295.3255310058594,293.73931884765625,284.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1256082504987716,-0.0,-4.841486194242243e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.01104736328125,289.6026611328125,295.3255310058594,293.73931884765625,284.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1214686706662178,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,291.0052185058594,289.59454345703125,295.3255310058594,293.73931884765625,284.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1174944341182708,-0.0,-4.834479701920619e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9996643066406,289.5868530273437,295.3255310058594,293.73931884765625,284.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1136257350444793,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9944152832031,289.57965087890625,295.3255310058594,293.73931884765625,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1099120825529098,-0.0,-4.8260719111346694e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9894104003906,289.5729064941406,295.3255310058594,293.73931884765625,284.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.1062954068183898,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.9847106933594,289.566650390625,295.3255310058594,293.73931884765625,284.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,2.4438519784231168e-12,8.407187467664379e-18,-2.4438604352000626e-12,2.6955310813286948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1028243899345398,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,5.116731149022724e-13,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,5.38806195840569e-13,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,3.9796941783687433e-13,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,5.388166583915337e-13,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,2.555905573992101e-12,284.6626892089844,294.1499938964844,290.9803161621094,289.5609130859375,295.3255310058594,293.73931884765625,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,5.155015303515143e-12,6.3658674296932624e-18,-5.155021808728177e-12,5.351035153172701e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0994672179222107,-0.0,-2.0267154052839512e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.9761962890625,289.55572509765625,295.3255310058594,293.73931884765625,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.229684857226911e-13,9.83009445839136e-18,3.229586736930301e-13,1.7215035820472568e-12,0.0,0.0,0.0,0.0,60.0,0.0962202623486518,-0.0,-5.066225463738777e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9723815917969,289.5511169433594,295.3255310058594,293.73931884765625,284.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0930555239319801,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9688415527344,289.5470886230469,295.3255310058594,293.73931884765625,284.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0900209322571754,-0.0,-4.8064537326341226e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9656066894531,289.5436706542969,295.3255310058594,293.73931884765625,284.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0870624482631683,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-5.116731149022724e-13,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-5.38806195840569e-13,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-3.9796941783687433e-13,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-5.388166583915337e-13,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-2.555905573992101e-12,284.6626892089844,294.1499938964844,290.9626770019531,289.5408630371094,295.3255310058594,293.73931884765625,284.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0341317566046078e-12,1.1871414082772173e-17,3.0341198303807104e-12,-9.340004897967489e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.084224447607994,-0.0,-2.0267136303469145e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.96002197265625,289.5387268066406,295.3255310058594,293.73931884765625,284.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0814566686749458,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95770263671875,289.5372619628906,295.3255310058594,293.73931884765625,284.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0788024440407753,-0.0,-1.5409915440074306e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9556579589844,289.5364990234375,295.3255310058594,293.73931884765625,284.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0762132033705711,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9539489746094,289.5364685058594,295.3255310058594,293.73931884765625,284.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0737305730581283,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9525146484375,289.53717041015625,295.3255310058594,293.73931884765625,284.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0713280439376831,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.951416015625,289.53863525390625,295.3255310058594,293.73931884765625,284.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0690036639571189,-0.0,-1.5409919113494153e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9506225585937,289.5408630371094,295.3255310058594,293.73931884765625,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0667346939444542,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.9501647949219,289.5439147949219,295.3255310058594,293.73931884765625,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0645619183778762,-0.0,-1.5409919113494153e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5477905273437,295.3255310058594,293.73931884765625,284.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0624409914016723,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5521850585937,295.3255310058594,293.73931884765625,284.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0604075826704502,-0.0,-4.8442887911708926e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.55670166015625,295.3255310058594,293.73931884765625,284.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0584246553480625,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5613708496094,295.3255310058594,293.73931884765625,284.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0565401725471019,-0.0,-1.788101682029325e-39,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.566162109375,295.3255310058594,293.73931884765625,284.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0547023303806781,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5710754394531,295.3255310058594,293.73931884765625,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0529419630765914,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5761108398437,295.3255310058594,293.73931884765625,284.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0512395016849041,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.581298828125,295.3255310058594,293.73931884765625,284.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0495914332568645,-0.0,-2.119215477073561e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
