time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5865478515625,295.3255310058594,293.73931884765625,284.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0479814521968364,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5919494628906,295.3255310058594,293.73931884765625,284.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0464406311511993,-0.0,-1.556949981845797e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.597412109375,295.3255310058594,293.73931884765625,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0449339337646961,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6029968261719,295.3255310058594,293.73931884765625,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0434927456080913,-0.0,-2.3185071637609115e-39,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6086730957031,295.3255310058594,293.73931884765625,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0420823320746421,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6144104003906,295.3255310058594,293.73931884765625,284.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0407343357801437,-0.0,-1.564242454924711e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6202392578125,295.3255310058594,293.73931884765625,284.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0394139364361763,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6261291503906,295.3255310058594,293.73931884765625,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.038153201341629,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6321105957031,295.3255310058594,293.73931884765625,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0369342043995857,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6381225585937,295.3255310058594,293.73931884765625,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0357534885406494,-0.0,-5.94670430603987e-39,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.6441955566406,295.3255310058594,293.73931884765625,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9784746717609334e-12,1.2489826716426004e-17,2.978462095015733e-12,-2.615477062359317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0345951095223426,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6503295898437,295.3255310058594,293.73931884765625,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0334918163716793,-0.0,-1.570469636248192e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6565246582031,295.3255310058594,293.73931884765625,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0324074178934097,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.6627502441406,295.3255310058594,293.73931884765625,284.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1165409919490785e-13,1.1066920552879637e-17,2.1164302678022134e-13,-1.6414496714980964e-12,0.0,0.0,0.0,0.0,60.0,0.0313758067786693,-0.0,-5.066224477662645e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,5.116731149022724e-13,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,5.38806195840569e-13,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,3.9796941783687433e-13,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,5.388166583915337e-13,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,2.555905573992101e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.66900634765625,295.3255310058594,293.73931884765625,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5599690593101625e-13,1.1685333186533469e-17,1.5598521010008057e-13,-3.3229263524808816e-12,0.0,0.0,0.0,0.0,60.0,0.0303603261709213,-0.0,-2.0267154052839512e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.6752624511719,295.3255310058594,293.73931884765625,284.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9784746717609334e-12,1.2489827543606617e-17,2.978462095015733e-12,-2.615477062359317e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.029395405203104,-0.0,-5.0662259567768405e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6815795898437,295.3255310058594,293.73931884765625,284.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0284442361444234,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6878967285156,295.3255310058594,293.73931884765625,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0275420062243938,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6942443847656,295.3255310058594,293.73931884765625,284.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0266707148402929,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7005615234375,295.3255310058594,293.73931884765625,284.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0258254501968622,-0.0,-1.793463470343371e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7069091796875,295.3255310058594,293.73931884765625,284.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.024990102276206,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7132568359375,295.3255310058594,293.73931884765625,284.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0241996739059686,-0.0,-5.988753069058863e-39,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7195739746094,295.3255310058594,293.73931884765625,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0234170984476804,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.72589111328125,295.3255310058594,293.73931884765625,284.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0226773228496313,-0.0,-7.204495794633182e-40,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.732177734375,295.3255310058594,293.73931884765625,284.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0219440478831529,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7384338378906,295.3255310058594,293.73931884765625,284.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0212512388825416,-0.0,-7.112991004912769e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7446594238281,295.3255310058594,293.73931884765625,284.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0205640867352485,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7508544921875,295.3255310058594,293.73931884765625,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0199148878455162,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.75701904296875,295.3255310058594,293.73931884765625,284.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0192870199680328,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7631225585937,295.3255310058594,293.73931884765625,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0186762660741806,-0.0,-1.5536038637077845e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7691650390625,295.3255310058594,293.73931884765625,284.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0180721189826726,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.775146484375,295.3255310058594,293.73931884765625,284.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0175004713237285,-0.0,-7.4265805817517e-39,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.78106689453125,295.3255310058594,293.73931884765625,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0169344451278448,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.78692626953125,295.3255310058594,293.73931884765625,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0163984335958957,-0.0,-1.5549902123577855e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.792724609375,295.3255310058594,293.73931884765625,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.015868017449975,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7984313964844,295.3255310058594,293.73931884765625,284.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0153651591390371,-0.0,-1.6212246912888898e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8040466308594,295.3255310058594,293.73931884765625,284.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0148680917918682,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8095703125,295.3255310058594,293.73931884765625,284.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0143962865695357,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8149719238281,295.3255310058594,293.73931884765625,284.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.013938583433628,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.8203125,295.3255310058594,293.73931884765625,284.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,2.4438519784231168e-12,8.407187467664379e-18,-2.4438604352000626e-12,2.6955310813286948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.013494168408215,-0.0,-5.066223491586514e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.8255310058594,295.3255310058594,293.73931884765625,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,2.4438519784231168e-12,8.407187467664379e-18,-2.4438604352000626e-12,2.6955310813286948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0130571816116571,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
