time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146940,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.83062744140625,295.3255310058594,293.73931884765625,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0126415407285094,-0.0,-2.1156512744295503e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8356018066406,295.3255310058594,293.73931884765625,284.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0122323026880621,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8404846191406,295.3255310058594,293.73931884765625,284.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0118426121771335,-0.0,-1.556403376972665e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.84521484375,295.3255310058594,293.73931884765625,284.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0114592006430029,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.84979248046875,295.3255310058594,293.73931884765625,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0110937040299177,-0.0,-2.046164947349229e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.854248046875,295.3255310058594,293.73931884765625,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0107344649732112,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.85858154296875,295.3255310058594,293.73931884765625,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0103917103260755,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8627319335937,295.3255310058594,293.73931884765625,284.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9228173700768245e-12,1.3108240177260449e-17,2.922804359650755e-12,-4.2969538517623196e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100593036040663,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.8667297363281,295.3255310058594,293.73931884765625,284.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1165409919490785e-13,1.1066920552879637e-17,2.1164302678022134e-13,-1.6414496714980964e-12,0.0,0.0,0.0,0.0,60.0,0.0097370408475399,-0.0,-5.0666401087520825e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.8705749511719,295.3255310058594,293.73931884765625,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1165409919490785e-13,1.1066920552879637e-17,2.1164302678022134e-13,-1.6414496714980964e-12,0.0,0.0,0.0,0.0,60.0,0.0094214286655187,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.874267578125,295.3255310058594,293.73931884765625,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0091199614107608,-0.0,-6.506452977614418e-40,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.87774658203125,295.3255310058594,293.73931884765625,284.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0088244499638676,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8807678222656,295.3255310058594,293.73931884765625,284.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0085403556004166,-0.0,-1.567747632142069e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8829650878906,295.3255310058594,293.73931884765625,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0082664303481578,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8843994140625,295.3255310058594,293.73931884765625,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0079974876716732,-0.0,-1.5411647457531846e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.88507080078125,295.3255310058594,293.73931884765625,284.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0077351029030978,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8850402832031,295.3255310058594,293.73931884765625,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0074840965680778,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8843078613281,295.3255310058594,293.73931884765625,284.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0072411471046507,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.88287353515625,295.3255310058594,293.73931884765625,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0070060859434306,-0.0,-4.858301775814141e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8808288574219,295.3255310058594,293.73931884765625,284.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0067767202854156,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.878173828125,295.3255310058594,293.73931884765625,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.4438519784231168e-12,8.407187467664379e-18,-2.4438604352000626e-12,2.6955310813286948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0065569854341447,-0.0,-5.066784075867286e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8749084472656,295.3255310058594,293.73931884765625,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0063427290879189,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.87109375,295.3255310058594,293.73931884765625,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.006137135438621,-0.0,-1.5409924623623922e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8667297363281,295.3255310058594,293.73931884765625,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0059367194771766,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.86187744140625,295.3255310058594,293.73931884765625,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0057443897239863,-0.0,-4.824670612670345e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.85650634765625,295.3255310058594,293.73931884765625,284.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0055569796822965,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8507080078125,295.3255310058594,293.73931884765625,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0053770639933645,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.844482421875,295.3255310058594,293.73931884765625,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1165409919490785e-13,1.1066920552879637e-17,2.1164302678022134e-13,-1.6414496714980964e-12,0.0,0.0,0.0,0.0,60.0,0.0052029802463948,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8378295898437,295.3255310058594,293.73931884765625,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0050345724448561,-0.0,-6.164658248328769e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.830810546875,295.3255310058594,293.73931884765625,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0048705884255468,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.82342529296875,295.3255310058594,293.73931884765625,284.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0047131171450018,-0.0,-4.793842046455199e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.81573486328125,295.3255310058594,293.73931884765625,284.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0045599178411066,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.8077392578125,295.3255310058594,293.73931884765625,284.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0044127297587692,-0.0,-1.5588845884078613e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7994689941406,295.3255310058594,293.73931884765625,284.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0042694141156971,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7909545898437,295.3255310058594,293.73931884765625,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0041319360025227,-0.0,-1.1219398063724144e-39,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7822265625,295.3255310058594,293.73931884765625,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0039978367276489,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7732849121094,295.3255310058594,293.73931884765625,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9228173700768245e-12,1.3108240177260449e-17,2.922804359650755e-12,-4.2969538517623196e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038695060648024,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7641906738281,295.3255310058594,293.73931884765625,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9228173700768245e-12,1.3108240177260449e-17,2.922804359650755e-12,-4.2969538517623196e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037453742697834,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.75494384765625,295.3255310058594,293.73931884765625,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1165409919490785e-13,1.1066920552879637e-17,2.1164302678022134e-13,-1.6414496714980964e-12,0.0,0.0,0.0,0.0,60.0,0.0036253540311008,-0.0,-5.066636164447557e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.74560546875,295.3255310058594,293.73931884765625,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0035078269429504,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7361755371094,295.3255310058594,293.73931884765625,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0033963897731155,-0.0,-5.4769452281822274e-36,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
