time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149400,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7266845703125,295.3255310058594,293.73931884765625,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0032864592503756,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7171325683594,295.3255310058594,293.73931884765625,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.003183139488101,-0.0,-2.960855374660332e-34,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.7076110839844,295.3255310058594,293.73931884765625,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0030805948190391,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6980895996094,295.3255310058594,293.73931884765625,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0029849882703274,-0.0,-1.7667750404410727e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6886291503906,295.3255310058594,293.73931884765625,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0028893875423818,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6792297363281,295.3255310058594,293.73931884765625,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0027991035021841,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6699523925781,295.3255310058594,293.73931884765625,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0027105156332254,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6607971191406,295.3255310058594,293.73931884765625,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9228173700768245e-12,1.3108240177260449e-17,2.922804359650755e-12,-4.2969538517623196e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002624120330438,-0.0,-2.9301520132298313e-34,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6517639160156,295.3255310058594,293.73931884765625,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9228173700768245e-12,1.3108240177260449e-17,2.922804359650755e-12,-4.2969538517623196e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025392074603587,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6429443359375,295.3255310058594,293.73931884765625,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0024579984601587,-0.0,-1.5600049814609888e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.63433837890625,295.3255310058594,293.73931884765625,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0023783722426742,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-5.116731149022724e-13,297.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-5.38806195840569e-13,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-3.9796941783687433e-13,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-5.388166583915337e-13,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-2.555905573992101e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.6259460449219,295.3255310058594,293.73931884765625,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0341317566046078e-12,1.1871414082772173e-17,3.0341198303807104e-12,-9.340004897967489e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023014084435999,-0.0,-2.0268254513802296e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.6178283691406,295.3255310058594,293.73931884765625,284.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.229684857226911e-13,9.83009445839136e-18,3.229586736930301e-13,1.7215035820472568e-12,0.0,0.0,0.0,0.0,60.0,0.0022264821454882,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.6100158691406,295.3255310058594,293.73931884765625,284.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0021546275820583,-0.0,-7.552568524082215e-39,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.6025085449219,295.3255310058594,293.73931884765625,284.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1165409919490785e-13,1.1066920552879637e-17,2.1164302678022134e-13,-1.6414496714980964e-12,0.0,0.0,0.0,0.0,60.0,0.0020846673287451,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5953369140625,295.3255310058594,293.73931884765625,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0020172724034637,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.58856201171875,295.3255310058594,293.73931884765625,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9228173700768245e-12,1.3108241004441061e-17,2.922804359650755e-12,-4.2969538517623196e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019520445493981,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.5821533203125,295.3255310058594,293.73931884765625,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.229684857226911e-13,9.830095285571973e-18,3.229586736930301e-13,1.7215035820472568e-12,0.0,0.0,0.0,0.0,60.0,0.0018889104248955,-0.0,-5.066225463738777e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.5762023925781,295.3255310058594,293.73931884765625,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.229684857226911e-13,9.830095285571973e-18,3.229586736930301e-13,1.7215035820472568e-12,0.0,0.0,0.0,0.0,60.0,0.0018274607136845,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5706787109375,295.3255310058594,293.73931884765625,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0017682949546724,-0.0,-6.165003549794323e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5656433105469,295.3255310058594,293.73931884765625,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0017106737941503,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.5611267089844,295.3255310058594,293.73931884765625,284.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.4438519784231168e-12,8.407188294844993e-18,-2.4438604352000626e-12,2.6955310813286948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016552625456824,-0.0,-5.066784075867286e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5571594238281,295.3255310058594,293.73931884765625,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0016012736596167,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5537414550781,295.3255310058594,293.73931884765625,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0015493799000978,-0.0,-1.5409924623623922e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5509033203125,295.3255310058594,293.73931884765625,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.00149879779201,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5486755371094,295.3255310058594,293.73931884765625,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0014502024278044,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,-2.558365574511362e-13,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,-2.6940309792028454e-13,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,-1.9898470891843722e-13,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,-2.6940832919576683e-13,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,-1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.547119140625,295.3255310058594,293.73931884765625,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.229684857226911e-13,9.83009445839136e-18,3.229586736930301e-13,1.7215035820472568e-12,0.0,0.0,0.0,0.0,60.0,0.0014031605096533,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.558365574511362e-13,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,2.6940309792028454e-13,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.9898470891843722e-13,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.6940832919576683e-13,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2779527869960505e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.54620361328125,295.3255310058594,293.73931884765625,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8671602852331497e-12,1.3726653638094893e-17,2.8671464074453423e-12,-5.9784304243248876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013576301280409,-0.0,-5.067343181033862e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5459899902344,295.3255310058594,293.73931884765625,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507919225805e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0013132201274856,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0,297.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0,284.6626892089844,294.1499938964844,290.95001220703125,289.5465087890625,295.3255310058594,293.73931884765625,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.673112924587997e-13,1.0448507092045192e-17,2.673008570128893e-13,4.0026948498316645e-14,0.0,0.0,0.0,0.0,60.0,0.0012706067645922,-0.0,-1.540992829704377e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,7.675096452483543e-13,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,8.082092937608536e-13,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,5.969541267553113e-13,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,8.08224960482246e-13,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,3.833858144147717e-12,284.6626892089844,294.1499938964844,290.95001220703125,289.5477905273437,295.3255310058594,293.73931884765625,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.4113497537089375e-12,-1.4542109792645594e-17,5.411364498858484e-12,-1.3678393487315256e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0012290332233533,-0.0,-4.560109464673664e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,2.471381099766745e-09,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,2.602434046039548e-09,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,1.922192405245937e-09,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.602484450164866e-09,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.2345023669979582e-08,284.6626892089844,294.1499938964844,290.9482727050781,289.5486755371094,295.3255310058594,293.73931884765625,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6334932456961724e-08,3.29486194187642e-14,2.633490048253861e-08,-6.026035492823213e-08,0.0,0.0,0.0,-1.483422238379717e-07,60.0,0.0012850511120632,-0.0,-4.7281041626045123e-17,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,1.1750572959101646e-08,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,1.2373684299404886e-08,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,9.139367485033745e-09,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,1.2373924107578205e-08,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,5.8696372207123204e-08,284.6626892089844,294.1499938964844,290.9432067871094,289.54803466796875,295.3255310058594,293.73931884765625,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2519966219315393e-07,1.566064986024962e-13,1.2519950587375206e-07,-2.864944690372795e-07,0.0,0.0,0.0,-7.052294677123427e-07,60.0,0.0016151900636032,-0.0,-1.0688719349313857e-15,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,3.808152726492153e-08,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,4.010092169437485e-08,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,2.9619073416142786e-08,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,4.01016997386705e-08,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,1.902245543305981e-07,284.66265869140625,294.1499938964844,290.93487548828125,289.5459289550781,295.3255310058594,293.73931884765625,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0567337578067963e-07,5.074000030899639e-13,4.056728641899099e-07,-9.283480153499112e-07,0.0,0.0,0.0,-2.28505814447999e-06,60.0,0.0021000413689762,-0.0,-1.1226290926871168e-14,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,1.1485500550634245e-07,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,1.2094555756902994e-07,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,8.93319977990359e-08,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,1.2094790236005792e-07,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,5.737228434554709e-07,284.66265869140625,294.1499938964844,290.92340087890625,289.5423889160156,295.3255310058594,293.73931884765625,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.223774120262533e-06,1.5306616651250549e-12,1.2237726423336426e-06,-2.8003364604956005e-06,0.0,0.0,0.0,-6.893184036016464e-06,60.0,0.0040973322466015,-0.0,-1.0211920691656148e-13,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,2.696540377655765e-07,297.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,2.839533124188165e-07,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,2.097316809113181e-07,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,2.8395879780873656e-07,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,1.3469737041305052e-06,284.66265869140625,294.1499938964844,290.9089050292969,289.5374755859375,295.3255310058594,293.73931884765625,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.873167431971524e-06,3.59365683912094e-12,2.873163793992717e-06,-6.5745957726903725e-06,0.0,0.0,0.0,-1.6183752450160682e-05,60.0,0.0105669014155864,-0.0,-5.628872476633184e-13,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,5.298955443322484e-07,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,5.579950084211305e-07,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,4.121424979075529e-07,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,5.58005808670714e-07,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,2.646930170158157e-06,284.6626281738281,294.1499938964844,290.8914794921875,289.5311889648437,295.3255615234375,293.73931884765625,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.64612355447025e-06,7.061943044228691e-12,5.646116278512636e-06,-1.2919828805024736e-05,0.0,0.0,0.0,-3.1803021556697786e-05,60.0,0.0211164392530918,-0.0,-2.17364277618759e-12,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.590503395884298e-07,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,1.0099071232616552e-06,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,7.459307767021528e-07,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,1.0099266773977431e-06,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,4.790641014551511e-06,284.66259765625,294.1499938964844,290.87127685546875,289.52362060546875,295.3255615234375,293.73931884765625,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0218848728982266e-05,1.2781312466736416e-11,1.021883599605644e-05,-2.3383432562695816e-05,0.0,0.0,0.0,-5.755991151090712e-05,60.0,0.0393859446048736,-0.0,-7.120171206104198e-12,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,1.580738626216771e-06,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,1.6645623190925107e-06,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,1.229467784469307e-06,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,1.6645946061544237e-06,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,7.89609293860849e-06,284.6624755859375,294.1499938964844,290.848388671875,289.5147705078125,295.3255615234375,293.73931884765625,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6843132470967248e-05,2.1066662303503847e-11,1.6843110643094406e-05,-3.8541489630006254e-05,0.0,0.0,0.0,-9.487262286711484e-05,60.0,0.0646906867623329,-0.0,-1.9343174631480945e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,2.426159198876121e-06,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,2.554814045652165e-06,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,1.8870196072384715e-06,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,2.554863613113412e-06,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,1.2119131497456692e-05,284.6625366210937,294.1499938964844,290.82293701171875,289.5047302246094,295.32550048828125,293.73931884765625,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.585139918664936e-05,3.233378148559396e-11,2.5851366444840096e-05,-5.9154681366635486e-05,0.0,0.0,0.0,-0.0001456136378692,60.0,0.1097933948040008,-0.0,-4.5566550532782906e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
