time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151800,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,3.5476343782647746e-06,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,3.735759037226672e-06,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,2.759281187536544e-06,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,3.7358313420554623e-06,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,1.7721115000313148e-05,284.66259765625,294.1499938964844,290.79498291015625,289.49346923828125,295.3253479003906,293.7393493652344,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.780113547691144e-05,4.727998201281558e-11,3.780108818318695e-05,-8.64987014210783e-05,0.0,0.0,0.0,-0.0002129231288563,60.0,0.1688800901174545,-0.0,-9.742833623205271e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,4.877344963460928e-06,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,5.135981609782903e-06,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,3.7935042200842872e-06,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,5.136081199452747e-06,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,2.436327486066148e-05,284.6628112792969,294.1499938964844,290.76470947265625,289.4810791015625,295.32501220703125,293.7394104003906,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.1969735068269074e-05,6.500135846243538e-11,5.1969673222629353e-05,-0.0001189200120279,0.0,0.0,0.0,-0.0002927308087237,60.0,0.2432703077793121,-0.0,-1.8415118041570366e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,6.354810466291383e-06,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,6.691794624202885e-06,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,4.942648502037628e-06,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,6.691924227197887e-06,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,3.174350058543496e-05,284.6631164550781,294.1499938964844,290.7322082519531,289.46759033203125,295.3244934082031,293.7394714355469,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.771278276573867e-05,8.469196177696148e-11,6.771270273020491e-05,-0.0001549440203234,0.0,0.0,0.0,-0.0003814069204963,60.0,0.3297987580299377,-0.0,-3.126171266298883e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,7.877331881900318e-06,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,8.295052793982904e-06,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247009277344,0.0,0.0,6.126836524344981e-06,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,8.295213774545118e-06,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,3.934878986910917e-05,284.6636962890625,294.1499938964844,290.69757080078125,289.4530334472656,295.3236389160156,293.7395324707031,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.393593452638015e-05,1.0498312635887075e-10,8.393583266297355e-05,-0.0001920666109072,0.0,0.0,0.0,-0.000472787360195,60.0,0.4286273419857025,-0.0,-4.803589748192394e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.452851372770963e-06,297.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,9.954119377653114e-06,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.0,0.0,7.3522446655260865e-06,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223205566406,0.0,0.0,9.95431219052989e-06,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,4.721881123259664e-05,284.6644287109375,294.1499938964844,290.6609191894531,289.4374694824219,295.32244873046875,293.7395324707031,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007239116006,1.2598064258462216e-10,0.0001007237879093,-0.0002304815861862,0.0,0.0,0.0,-0.0005673492560163,60.0,0.5323299169540405,-0.0,-6.917246775373083e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,1.126116967498092e-05,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,1.1858329344249796e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,8.758719559409656e-06,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,1.1858559446409345e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,5.625170888379216e-05,284.66552734375,294.1499938964844,290.62237548828125,289.4208984375,295.3206481933594,293.73944091796875,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199922771775,1.5008060072485563e-10,0.0001199921243824,-0.0002745724341366,0.0,0.0,0.0,-0.0006758825038559,60.0,0.646338701248169,-0.0,-9.81690506662857e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,1.3556743397202808e-05,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,1.427563347533578e-05,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,1.0544172255322335e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,1.4275909052230418e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,6.771853804821149e-05,284.6669006347656,294.1499938964844,290.58203125,289.4034118652344,295.3182373046875,293.7391662597656,284.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444523659301,1.8067418394718247e-10,0.0001444521767552,-0.000330543378368,0.0,0.0,0.0,-0.0008136593387462,60.0,0.7745439410209656,-0.0,-1.4227162781210723e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,1.6905434677028097e-05,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,1.7801899957703426e-05,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72833251953125,0.0,0.0,1.3148719517630523e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,1.7802243746700697e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,8.444589911960065e-05,284.6687927246094,294.1499938964844,290.5400085449219,289.3850402832031,295.31463623046875,293.7384033203125,284.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001801336620701,2.2530274867982314e-10,0.0001801334437914,-0.0004121913807466,0.0,0.0,0.0,-0.0010146421846002,60.0,0.942542314529419,-0.0,-2.212382721467065e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,2.176752059313003e-05,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,2.292181488883216e-05,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,1.693035665084608e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,2.2922258722246625e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,0.0001087329583242,284.67120361328125,294.1499938964844,290.4964599609375,289.36578369140625,295.3094177246094,293.7366027832031,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319404447916,2.9010038815613355e-10,0.0002319401537533,-0.0005307387909851,0.0,0.0,0.0,-0.0013064555823802,60.0,1.1668076515197754,-0.0,-3.6679677073436782e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,2.888211020035669e-05,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,3.0413679269258864e-05,299.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,2.246394615212921e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,3.041426680283621e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,0.0001442717039026,284.6744384765625,294.1499938964844,290.4514465332031,289.345703125,295.3011474609375,293.73211669921875,284.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003031881642527,3.8035014027215647e-10,0.0003031877859029,-0.0006967592635191,0.0,0.0,0.0,-0.0017084716819226,60.0,1.4872475862503052,-0.0,-6.457514079016846e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,3.738280793186277e-05,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,3.936515349778347e-05,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,2.907562338805292e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.0,0.0,3.936591383535415e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,0.0001867343089543,284.677734375,294.1499938964844,290.40509033203125,289.32489013671875,295.2885131835937,293.7227783203125,284.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000399972021114,4.998568226000089e-10,0.0003999715263489,-0.0009141603368334,0.0,0.0,0.0,-0.0022526818793267,60.0,1.9263521432876587,-0.0,-1.0818107298860014e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.0,0.0,3.748854578589089e-05,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,3.947650111513212e-05,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,2.915786353696604e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,3.9477261452702805e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0001872624998213,284.6783752441406,294.1499938964844,290.3575134277344,289.3033142089844,295.2711486816406,293.70947265625,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005738642648793,6.74307054637779e-10,0.0005738635663874,-0.0011989005142822,0.0,0.0,0.0,-0.0032057743519544,60.0,2.5364139080047607,-0.0,-1.0879388945284065e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,4.201304909656756e-05,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289123535156,0.0,0.0,4.424093276611529e-05,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,3.267693318775855e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,4.424178041517735e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.0002098632539855,284.6792297363281,294.1499938964844,290.308837890625,289.2810974121094,295.24468994140625,293.68817138671875,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007478643674403,8.605971490993625e-10,0.0007478634943254,-0.0015146596124395,0.0,0.0,0.0,-0.0041666598990559,60.0,3.31734299659729,-0.0,-1.3663927767026962e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.002954902825877e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,9.480367589276284e-05,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,7.002323400229216e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,9.480548760620876e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,0.0004497149202506,284.6836242675781,294.1499938964844,290.2591552734375,289.2582092285156,295.20721435546875,293.6588439941406,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008964000735431,1.043216402152325e-09,0.0008963990258052,-0.0018462317530065,0.0,0.0,0.0,-0.0050164642743766,60.0,4.122167587280273,-0.0,-6.274470365497109e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,9.009750647237524e-05,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,9.487525676377118e-05,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,7.00760938343592e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,9.487705392530188e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,0.0004500544164329,284.6824645996094,294.1499938964844,290.2085876464844,289.2347412109375,295.1643981933594,293.6264038085937,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009501931490376,1.181006403783158e-09,0.0009501919848844,-0.0021546890493482,0.0,0.0,0.0,-0.0053492449223995,60.0,5.247614860534668,-0.0,-6.283942610707527e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,9.01380117284134e-05,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,9.491791570326312e-05,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.0107591454871e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.491971286479384e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,0.0004502567462623,284.6814270019531,294.1499938964844,290.1572570800781,289.2107238769531,295.1229248046875,293.5869445800781,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604644728824,1.241291847087211e-09,0.0009604632505215,-0.0023029083386063,0.0,0.0,0.0,-0.005428169388324,60.0,5.658708572387695,-0.0,-6.289590004371348e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.017605771077795e-05,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287292480469,0.0,0.0,9.495798440184444e-05,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,7.013718277448788e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,9.495976701145992e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,0.0004504467651713,284.6803894042969,294.1499938964844,290.10528564453125,289.18621826171875,295.0802307128906,293.54345703125,284.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608695982024,1.288649076336412e-09,0.0009608683176338,-0.002427004976198,0.0,0.0,0.0,-0.0054516466334462,60.0,5.898536205291748,-0.0,-6.29489562697927e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,9.019634308060633e-05,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,9.497936116531493e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,7.015295705059543e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.498112922301516e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,0.0004505481338128,284.6793518066406,294.1499938964844,290.052734375,289.1612548828125,295.0374755859375,293.4970397949219,284.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610855486243,1.313888109422123e-09,0.0009610842098481,-0.0024931423831731,0.0,0.0,0.0,-0.0054641594178974,60.0,6.005750179290772,-0.0,-6.29772429761033e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,9.02013634913601e-05,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.498465806245804e-05,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,7.015686423983425e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,9.498641884420068e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,0.0004505732213146,284.6783752441406,294.1499938964844,289.999755859375,289.1358947753906,294.9945983886719,293.4496154785156,284.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611388086341,1.3201095772075178e-09,0.0009611375280655,-0.002509445650503,0.0,0.0,0.0,-0.0054672444239258,60.0,6.056789875030518,-0.0,-6.298422050576846e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.020579454954714e-05,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,9.498933650320396e-05,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,7.016030576778576e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,9.499108273303136e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0004505953693296,284.6773986816406,294.1499938964844,289.94647216796875,289.11016845703125,294.9516296386719,293.40155029296875,284.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611856658011,1.325589971123975e-09,0.0009611843270249,-0.0025238066446036,0.0,0.0,0.0,-0.0054699606262147,60.0,6.072562217712402,-0.0,-6.299035959500543e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,9.02323954505846e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,9.501735621597618e-05,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,7.018099131528288e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.501909516984595e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,0.0004507282283157,284.67645263671875,294.1499938964844,289.8929748535156,289.08416748046875,294.9085998535156,293.351806640625,284.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614685550332,1.3586916036700811e-09,0.0009614671580493,-0.0026105477008968,0.0,0.0,0.0,-0.0054863695986568,60.0,6.077088356018066,-0.0,-6.302747124209418e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,9.031393710756674e-05,297.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,9.51032343436964e-05,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,7.024441583780572e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,9.510496602160856e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,0.0004511355655267,284.6755676269531,294.1499938964844,289.8393859863281,289.05792236328125,294.86541748046875,293.296142578125,284.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962336664088,1.460254028806673e-09,0.0009623352088965,-0.0028766861651092,0.0,0.0,0.0,-0.0055367164313793,60.0,6.073825836181641,-0.0,-6.314139966434595e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,9.046142804436386e-05,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,9.525856148684396e-05,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,7.035912858555093e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,9.526027861284092e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,0.0004518723289947,284.6746520996094,294.1499938964844,289.7857971191406,289.031494140625,294.8221130371094,293.22979736328125,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639075724408,1.643979508081372e-09,0.0009639059426262,-0.0033581256866455,0.0,0.0,0.0,-0.0056277955882251,60.0,6.068946361541748,-0.0,-6.334776259109276e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,9.067699284059928e-05,297.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,9.548556408844888e-05,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,7.052678847685456e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,9.548728121444584e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,0.000452949112514,284.6737976074219,294.1499938964844,289.7323303222656,289.0049133300781,294.77862548828125,293.1434020996094,284.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662038064561,1.9125141470510702e-09,0.000966201943811,-0.0040617976337671,0.0,0.0,0.0,-0.0057609183713793,60.0,6.063863754272461,-0.0,-6.364998483832096e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,9.091573156183586e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.573697025189176e-05,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.071247819112614e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,9.57386801019311e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.0004541416710708,284.6729431152344,294.1499938964844,289.6791381835937,288.9782409667969,294.7349548339844,293.0372619628906,284.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687473648227,2.209925575868965e-09,0.0009687451529316,-0.0048411316238343,0.0,0.0,0.0,-0.0059083583764731,60.0,6.05901575088501,-0.0,-6.398555285613838e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,9.112857514992356e-05,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.596110612619668e-05,299.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,7.087802077876404e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.596281597623602e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0004552048631012,284.6721496582031,294.1499938964844,289.62628173828125,288.9515686035156,294.6910705566406,292.9110717773437,284.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710153099149,2.475071037011389e-09,0.0009710128651931,-0.0055359085090458,0.0,0.0,0.0,-0.0060398043133318,60.0,6.053357601165772,-0.0,-6.428545162862065e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,9.130573744187132e-05,297.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.614767623133956e-05,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,7.101580558810383e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,9.614937152946368e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,0.0004560898232739,284.6713562011719,294.1499938964844,289.57391357421875,288.9248962402344,294.64703369140625,292.76922607421875,284.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972902867943,2.695760725757168e-09,0.0009729001903906,-0.0061141890473663,0.0,0.0,0.0,-0.0061492109671235,60.0,6.044960021972656,-0.0,-6.453560530417235e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.0,0.0,9.150838741334157e-05,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.63610873441212e-05,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,7.117342465789989e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,9.636277536628768e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,0.0004571021127048,284.6705627441406,294.1499938964844,289.5220947265625,288.8983459472656,294.60284423828125,292.6150817871094,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750614408403,2.9482134511482627e-09,0.0009750585304573,-0.0067756925709545,0.0,0.0,0.0,-0.0062743606977164,60.0,6.034439563751221,-0.0,-6.48223519306157e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.179607877740636e-05,297.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,9.666404366726056e-05,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,7.139718218240887e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,9.666573168942703e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,0.0004585392016451,284.6697998046875,294.1499938964844,289.4709777832031,288.8719177246094,294.5584411621094,292.4440002441406,284.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781274711713,3.306619200671434e-09,0.0009781242115423,-0.0077148089185357,0.0,0.0,0.0,-0.0064520426094532,60.0,6.024755001068115,-0.0,-6.52305374160278e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,9.176686580758542e-05,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,9.66332881944254e-05,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,7.137446664273739e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,9.663496894063428e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,0.0004583932750392,284.6690979003906,294.1499938964844,289.4206848144531,288.8456726074219,294.5139465332031,292.2723388671875,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977816642262,3.270187010073755e-09,0.000977813382633,-0.0076193469576537,0.0,0.0,0.0,-0.0064339851960539,60.0,6.008649349212647,-0.0,-6.518899198226792e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,9.182407666230574e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,9.669354039942846e-05,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,7.141895912354812e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.66952065937221e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0004586790455505,284.6683959960937,294.1499938964844,289.3713073730469,288.8197326660156,294.4693908691406,292.1048583984375,284.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784253779798,3.341426024761062e-09,0.0009784220019355,-0.0078060105443,0.0,0.0,0.0,-0.0064692990854382,60.0,5.988214015960693,-0.0,-6.527024964952943e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.186461829813196e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.67362429946661e-05,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,7.145048584789038e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,9.673790191300212e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,0.0004588815791066,284.6676940917969,294.1499938964844,289.32293701171875,288.7940979003906,294.4248046875,291.9403076171875,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788573952391,3.391904090932485e-09,0.0009788540191948,-0.0079382741823792,0.0,0.0,0.0,-0.0064943246543407,60.0,5.965896129608154,-0.0,-6.532786045454486e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,9.1835594503209e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.670569124864414e-05,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,7.142791582737118e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203369140625,0.0,0.0,9.670733561506496e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,0.0004587366129271,284.66705322265625,294.1499938964844,289.2757263183594,288.7688293457031,294.3801574707031,291.7823486328125,284.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785483125597,3.355707045571421e-09,0.0009785450529307,-0.0078434292227029,0.0,0.0,0.0,-0.0064763827249407,60.0,5.941009521484375,-0.0,-6.528654239446041e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,9.174113074550404e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.660622890805826e-05,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,7.135444320738316e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.660786599852143e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,0.0004582647525239,284.6664123535156,294.1499938964844,289.2297668457031,288.7440490722656,294.3355407714844,291.6359558105469,284.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775417856872,3.2379814385308237e-09,0.0009775385260581,-0.0075349602848291,0.0,0.0,0.0,-0.0064180227927863,60.0,5.912424564361572,-0.0,-6.515227113368385e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.163114737020804e-05,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,9.649042476667093e-05,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,7.12688997737132e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71881103515625,0.0,0.0,9.649204730521888e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,0.0004577153886202,284.6658020019531,294.1499938964844,289.1851806640625,288.7197570800781,294.2909545898437,291.5014343261719,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976369541604,3.100914192089021e-09,0.0009763663983903,-0.007175809238106,0.0,0.0,0.0,-0.0063500721007585,60.0,5.88116979598999,-0.0,-6.499610805121847e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,9.155770385405047e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.641308861318976e-05,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,7.121176895452663e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.64147038757801e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,0.0004573485057335,284.66522216796875,294.1499938964844,289.14208984375,288.6960144042969,294.2464599609375,291.37921142578125,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755862411111,3.009370530548949e-09,0.0009755832725204,-0.0069359396584331,0.0,0.0,0.0,-0.0063046878203749,60.0,5.848713397979736,-0.0,-6.489191406444661e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.155313455266878e-05,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,9.6408293757122e-05,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,7.120821828721091e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,9.640989446779712e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,0.0004573257174342,284.6646423339844,294.1499938964844,289.1005859375,288.67291259765625,294.20196533203125,291.2632141113281,284.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755368810147,3.003649995392265e-09,0.0009755338542163,-0.006920950487256,0.0,0.0,0.0,-0.0063018496148288,60.0,5.817810535430908,-0.0,-6.488540549298706e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.163025242742152e-05,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.648950799601153e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,7.126819400582463e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,9.649110143072905e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,0.0004577109066303,284.66412353515625,294.1499938964844,289.060791015625,288.6505432128906,294.1575012207031,291.148193359375,284.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763577254489,3.099691170405094e-09,0.0009763546404428,-0.0071726054884493,0.0,0.0,0.0,-0.0063494588248431,60.0,5.790085792541504,-0.0,-6.499471538745638e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
