time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154080,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,9.17807046789676e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,9.664794924901798e-05,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,7.138521323213354e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.664953540777788e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,0.000458462483948,284.66357421875,294.1499938964844,289.0227966308594,288.62890625,294.1130065917969,291.0299987792969,284.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779601823538,3.287112360084164e-09,0.0009779569227248,-0.0076636970043182,0.0,0.0,0.0,-0.0064423698931932,60.0,5.766189098358154,-0.0,-6.520829032297115e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.199044870911166e-05,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.686883277026936e-05,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,7.154834747780114e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.687041165307164e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,0.0004595102218445,284.6630859375,294.1499938964844,288.9867553710937,288.60809326171875,294.0685119628906,290.9063415527344,284.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801944252103,3.548403793018906e-09,0.0009801909327507,-0.0083483373746275,0.0,0.0,0.0,-0.0065719014964997,60.0,5.746400833129883,-0.0,-6.55066330068621e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.22352701309137e-05,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.712664177641273e-05,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,7.173875928856432e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,9.71282133832574e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0004607331356965,284.66259765625,294.1499938964844,288.9527587890625,288.5881652832031,294.02398681640625,290.77655029296875,284.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828027104958,3.853393160113683e-09,0.0009827987523749,-0.0091474615037441,0.0,0.0,0.0,-0.0067230979911983,60.0,5.730061054229736,-0.0,-6.58557297583684e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,9.249738650396466e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,9.7402669780422e-05,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,7.194263162091374e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,9.740423411130904e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,0.000462042458821,284.6621398925781,294.1499938964844,288.9208984375,288.5691833496094,293.9794311523437,290.64013671875,284.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855952812358,4.179936841097742e-09,0.0009855910902842,-0.0100030424073338,0.0,0.0,0.0,-0.0068849795497953,60.0,5.716950416564941,-0.0,-6.623051973519979e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.275716729462148e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.767623851075768e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164611816406,0.0,0.0,7.214468496385962e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.767780284164472e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004633401404134,284.66168212890625,294.1499938964844,288.8913269042969,288.5512084960937,293.93487548828125,290.5000915527344,284.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883631719276,4.503571737757284e-09,0.00098835863173,-0.0108509799465537,0.0,0.0,0.0,-0.0070454198867082,60.0,5.705606460571289,-0.0,-6.660302886984938e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,9.300281089963391e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,9.793491335585712e-05,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,7.233573705889285e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,9.793647041078656e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.0004645671579055,284.6612854003906,294.1499938964844,288.8641357421875,288.5343322753906,293.8903503417969,290.3577880859375,284.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909803047776,4.809587839105234e-09,0.0009909755317494,-0.0116527341306209,0.0,0.0,0.0,-0.0071971262805163,60.0,5.6957106590271,-0.0,-6.695621124208628e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,9.322386904386804e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.816770034376532e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,7.2507667937316e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.0,0.0,9.816925739869475e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,0.0004656713863369,284.6608581542969,294.1499938964844,288.8394470214844,288.5185546875,293.84588623046875,290.2168884277344,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933357359841,5.0849795485419236e-09,0.0009933306137099,-0.012374235317111,0.0,0.0,0.0,-0.0073336507193744,60.0,5.686302185058594,-0.0,-6.727484702651054e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,9.341512486571446e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,9.836911340244114e-05,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,7.265642489073798e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,9.837066318141297e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7114562988281,0.0,0.0,0.0004666267777793,284.6604919433594,294.1499938964844,288.8173522949219,288.5040283203125,293.801513671875,290.0794677734375,284.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953735861927,5.323242291410679e-09,0.0009953682310879,-0.0129984458908438,0.0,0.0,0.0,-0.0074517694301903,60.0,5.677201747894287,-0.0,-6.75511344638835e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.3574526545126e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,9.853697702055796e-05,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,7.278040720848367e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.853851952357218e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0004674230294767,284.6601257324219,294.1499938964844,288.7980041503906,288.49072265625,293.7572631835937,289.94854736328125,284.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970719693228,5.521813228881456e-09,0.0009970663813874,-0.0135186584666371,0.0,0.0,0.0,-0.0075502102263271,60.0,5.668070316314697,-0.0,-6.778183347933009e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.369943290948868e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.86685190582648e-05,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,7.287754851859063e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.867004700936376e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,0.0004680469573941,284.6597900390625,294.1499938964844,288.7814636230469,288.478759765625,293.71319580078125,289.8248596191406,284.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984028292819,5.677402548087684e-09,0.0009983971249312,-0.0139262611046433,0.0,0.0,0.0,-0.0076273437589406,60.0,5.658839225769043,-0.0,-6.796286555754706e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.37895820243284e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,9.876345575321466e-05,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,7.294766692211851e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.876498370431364e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,0.0004684972809627,284.6594543457031,294.1499938964844,288.76788330078125,288.4682006835937,293.6693115234375,289.7091979980469,284.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999363255687,5.7896882843522235e-09,0.0009993575513362,-0.0142204165458679,0.0,0.0,0.0,-0.0076830103062093,60.0,5.649532318115234,-0.0,-6.809366226434578e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,9.384315490024164e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.881988080451264e-05,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,7.298932905541733e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.88213942036964e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0004687648906838,284.6591491699219,294.1499938964844,288.7573547363281,288.4590759277344,293.625732421875,289.6046447753906,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999340400099,5.85640025363432e-09,0.0009999281028285,-0.0143951792269945,0.0,0.0,0.0,-0.0077160829678177,60.0,5.6401896476745605,-0.0,-6.817143116677471e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,9.386250894749536e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.88402680377476e-05,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,7.300438301172107e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,9.884177416097371e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,0.0004688615736085,284.65887451171875,294.1499938964844,288.75,288.4514465332031,293.5823974609375,289.50885009765625,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001402115449,5.880484543752118e-09,0.0010001343907788,-0.0144582726061344,0.0,0.0,0.0,-0.0077280239202082,60.0,5.630881309509277,-0.0,-6.81995189211193e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,9.384351869812237e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,9.882028098218144e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,7.298961281776428e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.882177982944997e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0004687667533289,284.6585998535156,294.1499938964844,288.7449035644531,288.4449157714844,293.5394287109375,289.4244079589844,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999377653002,5.856793272585037e-09,0.0009999319445341,-0.0143962083384394,0.0,0.0,0.0,-0.0077162799425423,60.0,5.621487140655518,-0.0,-6.81718859141256e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.37904478632845e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,9.876440890366212e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,7.294833631021902e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,9.87658931990154e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0004685016465373,284.6583557128906,294.1499938964844,288.7410583496094,288.4390563964844,293.4967956542969,289.3483581542969,284.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993723360821,5.790635082547624e-09,0.000999366515316,-0.0142228957265615,0.0,0.0,0.0,-0.0076834838837385,60.0,5.611644268035889,-0.0,-6.80947636055862e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.369946201331912e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.866859909379856e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,7.287756307050586e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.867007611319424e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,0.000468047132017,284.6581420898437,294.1499938964844,288.7384033203125,288.4338684082031,293.4546203613281,289.2829284667969,284.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984025964513,5.677233794187941e-09,0.0009983970085158,-0.0139258187264204,0.0,0.0,0.0,-0.0076272669248282,60.0,5.600942611694336,-0.0,-6.796266660558103e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,9.357664384879172e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.853928349912168e-05,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,7.278204429894686e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.854074596660212e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,0.0004674336814787,284.6579284667969,294.1499938964844,288.7369384765625,288.4292907714844,293.41278076171875,289.2247314453125,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970939718186,5.524185997529685e-09,0.0009970885002985,-0.0135248731821775,0.0,0.0,0.0,-0.0075513953343033,60.0,5.589427947998047,-0.0,-6.778459038514485e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,9.341672557638958e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.8370888736099e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,7.265765452757478e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,9.837233665166424e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.0004666348104365,284.6577453613281,294.1499938964844,288.736572265625,288.4253234863281,293.3714294433594,289.17547607421875,284.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953898843377,5.324898744163421e-09,0.0009953845292329,-0.0130027830600738,0.0,0.0,0.0,-0.0074526011012494,60.0,5.576813220977783,-0.0,-6.755306003469741e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068786621094,0.0,0.0,9.322616824647412e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012939453125,0.0,0.0,9.817023965297268e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,7.250944327097386e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,9.817168029258028e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,0.0004656829696614,284.6575927734375,294.1499938964844,288.7373046875,288.42193603515625,293.3305053710937,289.13299560546875,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933593682944,5.087450460905529e-09,0.0009933542460203,-0.0123807061463594,0.0,0.0,0.0,-0.0073348889127373,60.0,5.563261032104492,-0.0,-6.727771051373568e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,9.300534293288364e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.79377145995386e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,7.233769429149106e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.793914068723096e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,0.0004645799344871,284.6574401855469,294.1499938964844,288.73907470703125,288.4190979003906,293.2900390625,289.0970153808594,284.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910063818097,4.812289677857961e-09,0.0009910014923661,-0.0116598112508654,0.0,0.0,0.0,-0.0071984804235398,60.0,5.548746109008789,-0.0,-6.695933052469627e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,9.276070341002196e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,9.768010204425082e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,7.214741344796494e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.768152085598558e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,0.00046335789375,284.6573181152344,294.1499938964844,288.7418518066406,288.41680908203125,293.25006103515625,289.06640625,284.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988399493508,4.507449968826904e-09,0.0009883949533104,-0.010861137881875,0.0,0.0,0.0,-0.0070473584346473,60.0,5.533463954925537,-0.0,-6.660749107822994e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,9.25008425838314e-05,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.74064678302966e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,7.194529462140054e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.740787209011614e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,0.0004620598338078,284.6571960449219,294.1499938964844,288.7455749511719,288.4150695800781,293.2105712890625,289.0411071777344,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856303222477,4.183651203248928e-09,0.0009856261312961,-0.0100127700716257,0.0,0.0,0.0,-0.0068868375383317,60.0,5.517590045928955,-0.0,-6.62347900970417e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.223991219187155e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,9.71317058429122e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,7.174234633566812e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.713310282677412e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,0.0004607564478646,284.6571044921875,294.1499938964844,288.7502136230469,288.413818359375,293.1715393066406,289.01953125,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828497422859,3.8585263872903405e-09,0.0009828459005802,-0.0091609079390764,0.0,0.0,0.0,-0.0067256586626172,60.0,5.501623630523682,-0.0,-6.586160594679313e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.199375926982611e-05,297.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.687251440482214e-05,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,7.155089406296611e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,9.687388956081122e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,0.0004595268983393,284.6570129394531,294.1499938964844,288.7557373046875,288.4130249023437,293.1330261230469,289.002197265625,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802265558391,3.551815064284369e-09,0.0009802229469642,-0.0083572724834084,0.0,0.0,0.0,-0.0065736076794564,60.0,5.486042499542236,-0.0,-6.551052678105408e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,9.17845100047998e-05,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.66521693044342e-05,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,7.138814544305205e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.665353718446568e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,0.0004584816342685,284.6569519042969,294.1499938964844,288.7620849609375,288.4126892089844,293.0950012207031,288.9878234863281,284.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779963875189,3.291075634237472e-09,0.0009779931278899,-0.0076740789227187,0.0,0.0,0.0,-0.0064443461596965,60.0,5.471814632415772,-0.0,-6.52128093747706e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.163220966001973e-05,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.649179992266e-05,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,7.126968557713553e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70361328125,0.0,0.0,9.649315325077624e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,0.0004577208601403,284.65692138671875,294.1499938964844,288.7692565917969,288.4128112792969,293.05743408203125,288.9757385253906,284.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763728594407,3.1012898915605547e-09,0.0009763697744347,-0.0071767927147448,0.0,0.0,0.0,-0.0063502588309347,60.0,5.45966100692749,-0.0,-6.499653437685994e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.155552106676625e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.64110513450578e-05,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.0,0.0,7.121003727661446e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,9.64123973972164e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,0.0004573377955239,284.6568908691406,294.1499938964844,288.77716064453125,288.4133605957031,293.02032470703125,288.9652709960937,284.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755550418049,3.0057145661288587e-09,0.0009755520150065,-0.0069263600744307,0.0,0.0,0.0,-0.0063028754666447,60.0,5.450830459594727,-0.0,-6.488775028401508e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,9.155880979960784e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.641452197683976e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,7.121259113773704e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,9.641586075304076e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,0.0004573542391881,284.6568908691406,294.1499938964844,288.7857666015625,288.4142761230469,292.98358154296875,288.9559326171875,284.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755893261171,3.009784421692529e-09,0.0009755862993188,-0.0069370246492326,0.0,0.0,0.0,-0.0063048903830349,60.0,5.445683479309082,-0.0,-6.489238302265221e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,9.162966307485476e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,9.648914419813082e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,7.126769924070686e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,9.64904756983742e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,0.0004577081708703,284.6568908691406,294.1499938964844,288.7950744628906,288.41558837890625,292.9472351074219,288.94732666015625,284.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763436391949,3.098034495607748e-09,0.0009763405541889,-0.007168264593929,0.0,0.0,0.0,-0.0063486383296549,60.0,5.444620609283447,-0.0,-6.499282534377926e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,9.173794387606904e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.66031730058603e-05,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051086425781,0.0,0.0,7.135191845009103e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,9.660449723014608e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,0.0004582490364555,284.6568908691406,294.1499938964844,288.80499267578125,288.417236328125,292.9112854003906,288.9393005371094,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774969657883,3.2329079413528916e-09,0.0009774937061592,-0.0075216675177216,0.0,0.0,0.0,-0.006415500305593,60.0,5.447189331054688,-0.0,-6.514648731581475e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.18314981390722e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,9.670170402387156e-05,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,7.142468530219048e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,9.670302097219974e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,0.0004587164148688,284.6569519042969,294.1499938964844,288.8155212402344,288.4192199707031,292.8756408691406,288.9319152832031,284.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784938301891,3.34944649793556e-09,0.0009784904541447,-0.0078270258381962,0.0,0.0,0.0,-0.0064732744358479,60.0,5.4514479637146,-0.0,-6.527940143996602e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.186561510432512e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.673763997852802e-05,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,7.145122071960941e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.673894965089858e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,0.0004588868468999,284.656982421875,294.1499938964844,288.8265991210937,288.4215393066406,292.84039306640625,288.9254455566406,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788576280698,3.391926295392977e-09,0.0009788542520254,-0.0079383319243788,0.0,0.0,0.0,-0.0064943362958729,60.0,5.456325054168701,-0.0,-6.532788177082693e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,9.182641952065752e-05,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.669636347098276e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,7.142072718124837e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,9.66976658673957e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,0.0004586910363286,284.65704345703125,294.1499938964844,288.8381652832031,288.4241027832031,292.8055114746094,288.9199523925781,284.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784401627257,3.3430593848748913e-09,0.0009784367866814,-0.0078102895058691,0.0,0.0,0.0,-0.0064701130613684,60.0,5.459624767303467,-0.0,-6.527211127149712e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70220947265625,0.0,0.0,9.176732419291513e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.663414675742388e-05,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,7.137476495699957e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,9.66354418778792e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,0.0004583958361763,284.6571350097656,294.1499938964844,288.8502197265625,288.4269714355469,292.7711181640625,288.91571044921875,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977810123004,3.269404080796789e-09,0.000977806863375,-0.0076172952540218,0.0,0.0,0.0,-0.0064335982315242,60.0,5.460952758789063,-0.0,-6.518809669842085e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019958496094,0.0,0.0,9.178566688206048e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.665347170084716e-05,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,7.138903310988098e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.665475954534486e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,0.0004584874841384,284.6572265625,294.1499938964844,288.8627014160156,288.4300842285156,292.73712158203125,288.91241455078125,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780050022527,3.2922333748075516e-09,0.0009780017426237,-0.0076771141029894,0.0,0.0,0.0,-0.0064449138008058,60.0,5.462896823883057,-0.0,-6.52141309842591e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.1513131337706e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,9.636648610467093e-05,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,7.117705536074936e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.63677593972534e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.000457126123365,284.6573486328125,294.1499938964844,288.8755798339844,288.43341064453125,292.7035827636719,288.91021728515625,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751032921485,2.952652122800714e-09,0.0009751003817655,-0.006787319201976,0.0,0.0,0.0,-0.0062765809707343,60.0,5.461807727813721,-0.0,-6.482739678403959e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.13057738216594e-05,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.614814189262688e-05,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,7.101577648427337e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,9.614940790925176e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0004560903471428,284.657470703125,294.1499938964844,288.8887939453125,288.4369812011719,292.6705017089844,288.908935546875,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728920413181,2.694279466197713e-09,0.0009728893637657,-0.0061103058978915,0.0,0.0,0.0,-0.0061484859324991,60.0,5.456743240356445,-0.0,-6.45339213178886e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,9.113067062571643e-05,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,9.596376185072586e-05,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,7.087958510965109e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.59650133154355e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,0.0004552156606223,284.6576232910156,294.1499938964844,288.9022827148437,288.4407043457031,292.6379089355469,288.908447265625,284.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710263693705,2.476091998104834e-09,0.0009710238664411,-0.0055385814048349,0.0,0.0,0.0,-0.0060403221286833,60.0,5.451128005981445,-0.0,-6.428660270785258e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.092050459003076e-05,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.574245632393286e-05,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,7.071612344589084e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.574369323672728e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,0.0004541658563539,284.65777587890625,294.1499938964844,288.91607666015625,288.4446105957031,292.6058044433594,288.9085388183594,284.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687870624475,2.214217253992956e-09,0.0009687848505564,-0.0048523740842938,0.0,0.0,0.0,-0.005910500884056,60.0,5.445312023162842,-0.0,-6.399039875759628e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
