time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156420,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.068109648069368e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,9.5490351668559e-05,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,7.052990986267105e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,9.549158858135344e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0004529699508566,284.657958984375,294.1499938964844,288.9300842285156,288.4486694335937,292.5741577148437,288.9090270996094,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662358788773,1.9159116515510277e-09,0.0009662339580245,-0.0040706978179514,0.0,0.0,0.0,-0.0057626175694167,60.0,5.438560962677002,-0.0,-6.365381466366672e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,9.046532068168744e-05,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.526314534014092e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,7.03620899002999e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,9.526436770102008e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,0.0004518921195995,284.6581420898437,294.1499938964844,288.9442749023437,288.45281982421875,292.5429382324219,288.90966796875,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639362106099,1.6470584895955651e-09,0.0009639345807954,-0.0033661918714642,0.0,0.0,0.0,-0.0056293336674571,60.0,5.431529521942139,-0.0,-6.335122293421591e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,9.03140607988462e-05,297.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.510387462796643e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.024443766567856e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70025634765625,0.0,0.0,9.51050824369304e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.000451136555057,284.6583251953125,294.1499938964844,288.9585876464844,288.4571228027344,292.51220703125,288.91046142578125,284.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962323800195,1.4585799235078412e-09,0.0009623223450034,-0.0028722977731376,0.0,0.0,0.0,-0.0055358936078846,60.0,5.4255194664001465,-0.0,-6.313952383152356e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.023323218571022e-05,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69598388671875,0.0,0.0,9.501876047579572e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,7.018157339189202e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.501996828475968e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,0.000450732797617,284.6585388183594,294.1499938964844,288.9730224609375,288.46148681640625,292.4818725585937,288.9113464355469,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614618611522,1.3578493884836007e-09,0.000961460522376,-0.0026083402335643,0.0,0.0,0.0,-0.0054859551601111,60.0,5.421946048736572,-0.0,-6.302652622025562e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,9.020684228744358e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,9.499097359366716e-05,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,7.016104063950479e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,9.499217412667348e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,0.0004506009863689,284.65875244140625,294.1499938964844,288.9875183105469,288.4659118652344,292.4519958496094,288.9123229980469,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611802524887,1.324941267810686e-09,0.0009611789137125,-0.0025221067480742,0.0,0.0,0.0,-0.0054696397855877,60.0,5.42160177230835,-0.0,-6.298963484141495e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,9.02026949916035e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,9.498661529505624e-05,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,7.015781739028171e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.498780855210498e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,0.0004505802644416,284.65899658203125,294.1499938964844,289.00201416015625,288.47039794921875,292.4224853515625,288.9135131835937,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611357818357,1.3197508641482614e-09,0.0009611344430595,-0.0025085054803639,0.0,0.0,0.0,-0.0054670665413141,60.0,5.423473834991455,-0.0,-6.298381549640908e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,9.019742719829082e-05,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.498107829131186e-05,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,7.015372102614492e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.498226427240296e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,0.0004505539836827,284.65924072265625,294.1499938964844,289.0165100097656,288.47491455078125,292.39337158203125,288.91485595703125,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610795532353,1.313168018768351e-09,0.0009610782144591,-0.0024912552908062,0.0,0.0,0.0,-0.0054638031870126,60.0,5.426669120788574,-0.0,-6.297644006281189e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,9.017783304443584e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.496045095147564e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,7.013847789494321e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,9.496162965660916e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.0004504561075009,284.6595153808594,294.1499938964844,289.0309143066406,288.4794311523437,292.3645324707031,288.9162902832031,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608707041479,1.2887302336395123e-09,0.0009608694235794,-0.0024272175505757,0.0,0.0,0.0,-0.0054516890086233,60.0,5.430198192596436,-0.0,-6.294904864034835e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.014039096655324e-05,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.4921029813122e-05,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,7.010935951257125e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,9.492220124229787e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0004502690862864,284.6597900390625,294.1499938964844,289.0452575683594,288.48394775390625,292.336181640625,288.9178161621094,284.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960471574217,1.2420563466619683e-09,0.0009604702936485,-0.002304911147803,0.0,0.0,0.0,-0.0054285512305796,60.0,5.433488845825195,-0.0,-6.289675980042375e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.009487257571892e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.487310308031738e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,7.007395470282063e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.487426723353563e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,0.0004500417271628,284.6600952148437,294.1499938964844,289.0594177246094,288.4884338378906,292.3081970214844,288.9193420410156,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599863551557,1.1853219517021783e-09,0.0009599851910024,-0.0021562415640801,0.0,0.0,0.0,-0.0054004252888262,60.0,5.436306953430176,-0.0,-6.283322306899208e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,9.001902799354866e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.47932421695441e-05,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,7.001496123848483e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.479439904680476e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,0.000449662853498,284.660400390625,294.1499938964844,289.0733947753906,288.49285888671875,292.2807006835937,288.9206848144531,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009286546846851,1.0602307920493104e-09,0.0009286536369472,-0.0018587079830467,0.0,0.0,0.0,-0.005186297930777,60.0,5.428194522857666,-0.0,-6.272745167734683e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,4.5580618461826816e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,4.799801899935119e-05,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,3.5451674193609506e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,4.799859743798152e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,0.0002276841987622,284.6606750488281,294.1499938964844,289.087158203125,288.4972229003906,292.25927734375,288.9219970703125,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007283940212801,8.505647852707905e-10,0.0007283931481651,-0.0015077545540407,0.0,0.0,0.0,-0.0040657697245478,60.0,4.892545223236084,-0.0,-1.6082340792422656e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,3.856596231344156e-05,297.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,4.061133586219512e-05,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,2.99958155665081e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,4.061182698933408e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.00019264461298,284.6708374023437,294.1499938964844,289.1006774902344,288.5014953613281,292.2328796386719,288.9126892089844,284.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005711906123906,6.744874103681298e-10,0.0005711899721063,-0.0012020482681691,0.0,0.0,0.0,-0.0031928759999573,60.0,4.216211795806885,-0.0,-1.1513226816362021e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,3.8827558455523103e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,4.088680725544691e-05,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,3.0199280445231125e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,4.088729838258587e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,0.0001939513313118,284.6730651855469,294.1499938964844,289.1138610839844,288.50567626953125,292.2203063964844,288.9145812988281,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003935984859708,4.973065292901423e-10,0.0003935979912057,-0.0009138291934505,0.0,0.0,0.0,-0.0022201063111424,60.0,3.6040213108062735,-0.0,-1.1669945010339688e-08,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,2.8626463972614147e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,3.014469075424131e-05,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,2.2265077859628946e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,3.0145052733132616e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127685546875,0.0,0.0,0.0001429948606528,284.6765441894531,294.1499938964844,289.126708984375,288.5097045898437,292.2121276855469,288.9176940917969,284.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003050275263376,3.8151209968972916e-10,0.0003050271479878,-0.0006979745812714,0.0,0.0,0.0,-0.0017181340372189,60.0,2.968177318572998,-0.0,-6.343428449184785e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,2.179127659474034e-05,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,2.294699334015604e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,1.6948808479355648e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,2.2947268007555977e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,0.0001088517383323,284.6798400878906,294.1499938964844,289.13916015625,288.5136108398437,292.2066955566406,288.9212341308594,284.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321954962098,2.90417662140996e-10,0.0002321952051715,-0.0005313178407959,0.0,0.0,0.0,-0.001307891216129,60.0,2.449105262756348,-0.0,-3.675817206172383e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,1.7022432075464167e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7141418457031,0.0,0.0,1.792522925825324e-05,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,1.3239699001132976e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,1.7925443899002858e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,8.503041317453608e-05,284.682373046875,294.1499938964844,289.1511535644531,288.517333984375,292.20343017578125,288.9243469238281,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001794831623556,2.2496084162160201e-10,0.0001794829440768,-0.0004119430086575,0.0,0.0,0.0,-0.0010112674208357,60.0,2.043775081634521,-0.0,-2.243012664493449e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,1.357504334009718e-05,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,1.4295006621978246e-05,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,1.0558390385995152e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,1.429517760698218e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,6.781002593925223e-05,284.68426513671875,294.1499938964844,289.1627197265625,288.5209045410156,292.2012023925781,288.92681884765625,284.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001444543158868,1.807239358164736e-10,0.0001444541267119,-0.0003306722210254,0.0,0.0,0.0,-0.0008136993274092,60.0,1.7262645959854126,-0.0,-1.4264973646760382e-09,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,1.1243407243455296e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,1.18397101687151e-05,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,8.7448916019639e-06,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,1.1839852049888576e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,5.616304406430572e-05,284.6855773925781,294.1499938964844,289.1737365722656,288.5242614746094,292.1996765136719,288.9286804199219,284.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198027894133,1.4984299911979804e-10,0.0001198026366182,-0.0002741372736636,0.0,0.0,0.0,-0.0006748148007318,60.0,1.4972400665283203,-0.0,-9.785531274175696e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,9.462807611271272e-06,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,9.964674973161893e-06,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,7.359978098975262e-06,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,9.964794116967823e-06,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,4.7268596972571686e-05,284.68658447265625,294.1499938964844,289.1842346191406,288.52740478515625,292.1986389160156,288.9300842285156,284.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008297840598,1.2611260646888667e-10,0.0001008296530926,-0.0002307225367985,0.0,0.0,0.0,-0.000567945302464,60.0,1.3217878341674805,-0.0,-6.931520912800693e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,7.886847924964968e-06,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,8.305133633257356e-06,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,6.134228897280991e-06,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,8.305232768179849e-06,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,3.939636735594832e-05,284.68731689453125,294.1499938964844,289.1941223144531,288.5303039550781,292.1978759765625,288.9311218261719,284.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.403745596297085e-05,1.0510958770026946e-10,8.403735409956425e-05,-0.0001922976225614,0.0,0.0,0.0,-0.0004733589012175,60.0,1.18062162399292,-0.0,-4.814991183543782e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,6.360317911457969e-06,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,6.697642220387934e-06,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,4.946924946125364e-06,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,6.697722710669041e-06,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,3.177104736096226e-05,284.6878356933594,294.1499938964844,289.203369140625,288.532958984375,292.1973571777344,288.931884765625,284.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.777182716177776e-05,8.476539609114653e-11,6.777174712624401e-05,-0.0001550779124954,0.0,0.0,0.0,-0.0003817392571363,60.0,1.0563279390335083,-0.0,-3.131454817673074e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,4.894393441645661e-06,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,5.153971869731322e-06,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,3.806759195867926e-06,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,5.1540337153710425e-06,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,2.4448465410387143e-05,284.6881408691406,294.1499938964844,289.2119445800781,288.53533935546875,292.1970520019531,288.932373046875,284.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.2151975978631526e-05,6.522887785465059e-11,5.2151910495013e-05,-0.0001193358912132,0.0,0.0,0.0,-0.0002937570679932,60.0,0.9453042149543762,-0.0,-1.8543269697524067e-10,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,3.5525231396604795e-06,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,3.7409340620797593e-06,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,2.7630799195321742e-06,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,3.740979082067497e-06,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,1.7745556760928594e-05,284.6883239746094,294.1499938964844,289.2198181152344,288.53741455078125,292.1968688964844,288.93267822265625,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.785388253163546e-05,4.734553027407884e-11,3.785383523791097e-05,-8.661842002766207e-05,0.0,0.0,0.0,-0.000213219987927,60.0,0.8401575088500977,-0.0,-9.769276360094279e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.0,0.0,2.435336909911712e-06,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,2.5644969809945906e-06,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,1.8941552752949065e-06,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,2.564527903814451e-06,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216186523437,0.0,0.0,1.2164990039309488e-05,284.6883850097656,294.1499938964844,289.2268981933594,288.5392150878906,292.19677734375,288.93280029296875,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.59498119703494e-05,3.245658602990531e-11,2.594978104752954e-05,-5.937909736530855e-05,0.0,0.0,0.0,-0.000146167789353,60.0,0.7456157803535461,-0.0,-4.590993210595862e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,1.582536810929014e-06,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,1.6664678241795627e-06,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,1.2308647683312302e-06,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,1.6664878330630015e-06,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,7.905084203230217e-06,284.6883544921875,294.1499938964844,289.23321533203125,288.5406494140625,292.1967468261719,288.9328308105469,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6862790289451368e-05,2.109101261693613e-11,1.686277028056793e-05,-3.858590207528323e-05,0.0,0.0,0.0,-9.49832028709352e-05,60.0,0.6604489684104919,-0.0,-1.938635536824496e-11,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,9.508018479209568e-07,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,1.0012283837568248e-06,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,7.395142347377259e-07,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,1.0012404345616233e-06,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,4.749443178297952e-06,284.6883544921875,294.1499938964844,289.2386779785156,288.541748046875,292.1967468261719,288.932861328125,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0131403541890904e-05,1.267175253616415e-11,1.013139080896508e-05,-2.3182898075901903e-05,0.0,0.0,0.0,-5.7067256420850754e-05,60.0,0.5923807621002197,-0.0,-6.997913533368649e-12,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,5.382964900491061e-07,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,5.668455287377583e-07,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,4.186760236279952e-07,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,5.668522931046027e-07,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,2.688897666303092e-06,284.6882629394531,294.1499938964844,289.2432556152344,288.54248046875,292.19677734375,288.932861328125,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.735935701522976e-06,7.17414972914443e-12,5.735928425565362e-06,-1.3125066288921516e-05,0.0,0.0,0.0,-3.2308860681951046e-05,60.0,0.5350707173347473,-0.0,-2.243012416427992e-12,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,2.672985317531129e-07,297.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,2.814749109347759e-07,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,2.0789931909348525e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,2.8147829311819805e-07,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,1.3352090491025592e-06,284.688232421875,294.1499938964844,289.2469177246094,288.5428466796875,292.19677734375,288.932861328125,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8482841116783675e-06,3.562442875415517e-12,2.8482804736995604e-06,-6.517474048450822e-06,0.0,0.0,0.0,-1.6043544746935368e-05,60.0,0.48893803358078,-0.0,-5.530719653958076e-13,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,1.1630226737224802e-07,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,1.224704533342447e-07,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.045751880876197e-08,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,1.2247191705228033e-07,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,5.809528147437959e-07,284.688232421875,294.1499938964844,289.2496337890625,288.54278564453125,292.19677734375,288.9328308105469,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2392806638672482e-06,1.550006759228062e-12,1.23927907225152e-06,-2.8357455903460504e-06,0.0,0.0,0.0,-6.980510079301894e-06,60.0,0.4526232182979584,-0.0,-1.047043853528995e-13,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,3.87790208833394e-08,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,4.0835697490138045e-08,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,3.0161526609617795e-08,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,4.0836187764625726e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,1.93708885376509e-07,284.688232421875,294.1499938964844,289.2513427734375,288.5423278808594,292.19677734375,288.9328308105469,284.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1320740251649113e-07,5.16805402726167e-13,4.132068909257214e-07,-9.45513193073566e-07,0.0,0.0,0.0,-2.327462425455451e-06,60.0,0.4233681857585907,-0.0,-1.1640783111478273e-14,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,9.25560161846306e-09,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.746480067462926e-09,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,7.1988179861648405e-09,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,9.746597307014326e-09,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,4.6233562756015096e-08,284.68817138671875,294.1499938964844,289.2519836425781,288.5414123535156,292.19677734375,288.9328308105469,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.863821048838872e-08,1.2335579335342325e-13,9.863808259069629e-08,-2.2569606983324775e-07,0.0,0.0,0.0,-5.555921234190464e-07,60.0,0.3983661532402038,-0.0,-6.631287536364725e-16,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,9.594081085140259e-11,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,1.0102910869003168e-10,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,7.46208025925732e-11,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,1.0103032299646486e-10,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,4.792433117017936e-10,284.68817138671875,294.1499938964844,289.2515563964844,288.5400390625,292.19677734375,288.9328308105469,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.97895321930286e-10,1.2431650574549558e-15,9.978941006849595e-10,-2.3000004123474582e-09,0.0,0.0,0.0,-5.6315911933779725e-09,60.0,0.3787201046943664,-0.0,-7.125170945348684e-20,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,3.7557629228857076e-10,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,3.9549527541815616e-10,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,2.9211555396813077e-10,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,3.955000216215865e-10,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.876077959650501e-09,284.68817138671875,294.1499938964844,289.25,288.5382080078125,292.19677734375,288.9328308105469,284.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.011692755767626e-09,5.004008495681231e-15,4.011687870786318e-09,-9.17352949159067e-09,0.0,0.0,0.0,-2.259912434965372e-08,60.0,0.3610862493515014,-0.0,-1.0919050851447514e-18,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-4.4260692333431e-11,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-4.660809585499415e-11,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-3.4425063494269985e-11,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-4.6608654435953405e-11,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-2.2109092334687827e-10,284.68817138671875,294.1499938964844,289.2475280761719,288.5357971191406,292.19677734375,288.9328308105469,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,4.743427317599469e-10,-6.042262413030859e-16,-4.743421211372834e-10,1.0845873088527471e-09,0.0,0.0,0.0,2.6775524020195007e-09,60.0,0.3457606136798858,-0.0,-1.516438874603068e-20,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-5.884369380648735e-11,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-6.196451685092086e-11,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-4.5767424572407116e-11,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-6.196526625146248e-11,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-2.9393590339488185e-10,284.68817138671875,294.1499938964844,289.244384765625,288.53271484375,292.19677734375,288.9328308105469,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,6.357560033976029e-10,-8.049976137578256e-16,-6.357551707303344e-10,1.451005759989243e-09,0.0,0.0,0.0,3.594323061406612e-09,60.0,0.331434041261673,-0.0,-2.6803311103140484e-20,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,7.675264937501147e-12,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,8.082329076841699e-12,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,5.969663999239039e-12,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,8.082425353994616e-12,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,3.833946701781166e-11,284.68817138671875,294.1499938964844,289.2406005859375,288.52899169921875,292.19677734375,288.9328308105469,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-9.314789217729214e-11,1.0237014545644372e-16,9.314778809388358e-11,-2.0557722191227867e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.3181568682193756,-0.0,-4.560105757027409e-22,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,3.0701060183685458e-12,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,3.232931500632419e-12,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,2.3878655129594417e-12,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,3.232970315070194e-12,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.5335786460179968e-11,284.68817138671875,294.1499938964844,289.2362060546875,288.5246887207031,292.19677734375,288.9328308105469,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5784243623826484e-11,3.2106175060743415e-17,3.5784212398803916e-11,-7.821559372400698e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.3055262565612793,-0.0,-7.296175143477862e-23,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
