time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158700,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-7.675265045921364e-13,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-8.082328751581047e-13,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-5.969663782398604e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-8.082425787675489e-13,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-3.833946615044992e-12,284.68817138671875,294.1499938964844,289.231201171875,288.5198059082031,292.19677734375,288.9328308105469,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.2691451542360417e-12,1.5717718731540658e-17,-3.26916098358776e-12,1.0379817665107094e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2937214374542236,-0.0,-4.560109464673664e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.22564697265625,288.51434326171875,292.19677734375,288.9328308105469,284.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,8.362699638678195e-13,-1.1314220259072778e-17,-8.36258633955117e-13,-6.830994645802557e-13,0.0,0.0,0.0,0.0,60.0,0.2825217545032501,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.2195129394531,288.50836181640625,292.19677734375,288.9328308105469,284.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.2718788385391235,-0.0,-3.425251009326495e-37,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.212890625,288.5018615722656,292.19677734375,288.9328308105469,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.2616671025753021,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.20574951171875,288.494873046875,292.19677734375,288.9328308105469,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.3973952517107418e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2520285248756408,-0.0,-5.066221026396185e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.1981506347656,288.4874267578125,292.19677734375,288.9328308105469,284.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.2427701652050018,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.1900939941406,288.4795227050781,292.19677734375,288.9328308105469,284.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.38046170916817e-12,-1.521077943877631e-17,-3.380446530337755e-12,7.016834596001997e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.233992338180542,-0.0,-5.066233845385895e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.181640625,288.4712219238281,292.19677734375,288.9328308105469,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.2255489230155944,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.1727600097656,288.4625244140625,292.19677734375,288.9328308105469,285.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.874893469644423e-12,-9.272900634691966e-18,1.874902576942672e-12,-3.338603482214153e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2175200283527374,-0.0,-1.39389782165881e-32,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.1634826660156,288.4534606933594,292.19677734375,288.9328308105469,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2097528427839279,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,5.116843363947576e-13,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,5.388219167720698e-13,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,3.979776035632765e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,5.388283677749961e-13,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,2.555964554590285e-12,284.68817138671875,294.1499938964844,289.1539001464844,288.4440612792969,292.19677734375,288.9328308105469,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.547433180539628e-12,-1.335553988345359e-17,-3.5474199532731232e-12,1.972404661473859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2023937404155731,-0.0,-2.0267154052839512e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.1439514160156,288.434326171875,292.19677734375,288.9328308105469,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.1953343003988266,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.1337280273437,288.4242858886719,292.19677734375,288.9328308105469,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,8.362699638678195e-13,-1.1314221086253389e-17,-8.36258633955117e-13,-6.830994645802557e-13,0.0,0.0,0.0,0.0,60.0,0.1885610520839691,-0.0,-5.067906230504963e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.1231994628906,288.4139709472656,292.19677734375,288.9328308105469,285.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1820032000541687,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.1124267578125,288.4034118652344,292.19677734375,288.9328308105469,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.397395417146865e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.175762191414833,-0.0,-5.066784075867286e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.1014099121094,288.39263916015625,292.19677734375,288.9328308105469,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1697190552949905,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.0902099609375,288.38165283203125,292.19677734375,288.9328308105469,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1639555692672729,-0.0,-5.066224477662645e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.0788269042969,288.3705139160156,292.19677734375,288.9328308105469,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1583725363016128,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.0672607421875,288.35919189453125,292.19677734375,288.9328308105469,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1530461907386779,-0.0,-1.566065389523447e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.0555725097656,288.3477478027344,292.19677734375,288.9328308105469,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1478748917579651,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.0437927246094,288.336181640625,292.19677734375,288.9328308105469,285.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1429460793733596,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.0318908691406,288.3245544433594,292.19677734375,288.9328308105469,285.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1382002234458923,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.0199584960937,288.3128356933594,292.19677734375,288.9328308105469,285.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.133629560470581,-0.0,-1.7298903425228078e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.00799560546875,288.3011169433594,292.19677734375,288.9328308105469,285.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1291705667972564,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9960021972656,288.28936767578125,292.19677734375,288.9328308105469,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.12493447214365,-0.0,-1.5542814259984378e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9840087890625,288.2776184082031,292.19677734375,288.9328308105469,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1208096891641616,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9720764160156,288.26593017578125,292.19677734375,288.9328308105469,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1168717965483665,-0.0,-1.5561881145696704e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9601745605469,288.2542724609375,292.19677734375,288.9328308105469,285.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1130402013659477,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9483642578125,288.2427062988281,292.19677734375,288.9328308105469,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1093579903244972,-0.0,-1.5542814259984378e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.9366760253906,288.23126220703125,292.19677734375,288.9328308105469,285.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551047180741668e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.1057675182819366,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9251403808594,288.2199401855469,292.19677734375,288.9328308105469,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.1023206487298011,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.9137268066406,288.208740234375,292.19677734375,288.9328308105469,285.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891313268345801e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.098985381424427,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.9024963378906,288.19775390625,292.19677734375,288.9328308105469,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0957577750086784,-0.0,-5.066223491586514e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8914794921875,288.1869506835937,292.19677734375,288.9328308105469,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0926103219389915,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.88067626953125,288.1763916015625,292.19677734375,288.9328308105469,285.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0895892903208732,-0.0,-5.065661428191544e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8701477050781,288.16607666015625,292.19677734375,288.9328308105469,285.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0866480618715286,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8598937988281,288.1560363769531,292.19677734375,288.9328308105469,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0838209241628646,-0.0,-5.065660935153478e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8499450683594,288.1462707519531,292.19677734375,288.9328308105469,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0810719430446624,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,5.116843363947576e-13,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,5.388219167720698e-13,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,3.979776035632765e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,5.388283677749961e-13,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,2.555964554590285e-12,284.68817138671875,294.1499938964844,288.8403015136719,288.1368408203125,292.19677734375,288.9328308105469,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,8.919271571317111e-13,-1.0695807625418946e-17,-8.919164235302035e-13,-2.3645761997731496e-12,0.0,0.0,0.0,0.0,60.0,0.0784274786710739,-0.0,-2.0268262402411348e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8310241699219,288.12774658203125,292.19677734375,288.9328308105469,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.362699638678195e-13,-1.1314220259072778e-17,-8.36258633955117e-13,-6.830994645802557e-13,0.0,0.0,0.0,0.0,60.0,0.0758566036820411,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
