time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161100,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8221435546875,288.1190185546875,292.19677734375,288.9328308105469,285.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891314095526409e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.07338397949934,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.8136291503906,288.1106872558594,292.19677734375,288.9328308105469,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0709926709532737,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8055419921875,288.102783203125,292.19677734375,288.9328308105469,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.3973952517107418e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0686798468232154,-0.0,-5.066225463738777e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.79791259765625,288.0953063964844,292.19677734375,288.9328308105469,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.066428355872631,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.7907409667969,288.0882873535156,292.19677734375,288.9328308105469,285.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0642653703689575,-0.0,-5.067343181033862e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7840881347656,288.0817565917969,292.19677734375,288.9328308105469,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0621583312749862,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7779235839844,288.0757141113281,292.19677734375,288.9328308105469,285.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0601351894438266,-0.0,-4.8260719111346694e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7723388671875,288.0702209472656,292.19677734375,288.9328308105469,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0581634454429149,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7673034667969,288.0653076171875,292.19677734375,288.9328308105469,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.436118794011845e-12,-1.4592365977941866e-17,-3.436104265702733e-12,5.335358023439429e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0562709048390388,-0.0,-6.210351917797139e-33,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7628479003906,288.0609436035156,292.19677734375,288.9328308105469,285.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0544256269931793,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.759033203125,288.05718994140625,292.19677734375,288.9328308105469,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0526551268994808,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7558288574219,288.0540771484375,292.19677734375,288.9328308105469,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0509477816522121,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7533264160156,288.0516052246094,292.19677734375,288.9328308105469,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0492894127964973,-0.0,-4.817664120348721e-42,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7514953613281,288.0498352050781,292.19677734375,288.9328308105469,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.047670766711235,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.7503662109375,288.0487365722656,292.19677734375,288.9328308105469,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.3973952517107418e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0461215898394584,-0.0,-5.066229408043303e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.75,288.0483703613281,292.19677734375,288.9328308105469,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.044615052640438,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.7501525878906,288.0484924316406,292.19677734375,288.9328308105469,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0431638173758983,-0.0,-5.066784075867286e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.7506103515625,288.0489501953125,292.19677734375,288.9328308105469,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.3973952517107418e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0417479611933231,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.7513732910156,288.0497131347656,292.19677734375,288.9328308105469,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.3973952517107418e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0403954982757568,-0.0,-5.066225463738777e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.75250244140625,288.0508117675781,292.19677734375,288.9328308105469,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0390838347375392,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.75396728515625,288.05224609375,292.19677734375,288.9328308105469,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0378174595534801,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7558288574219,288.0540466308594,292.19677734375,288.9328308105469,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0365920849144458,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.758056640625,288.0562438964844,292.19677734375,288.9328308105469,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0354063510894775,-0.0,-8.562647718722052e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7606811523437,288.0588073730469,292.19677734375,288.9328308105469,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0342552550137043,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.76373291015625,288.0617980957031,292.19677734375,288.9328308105469,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0331451781094074,-0.0,-5.066225463738777e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.7672119140625,288.0652160644531,292.19677734375,288.9328308105469,285.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0320671759545803,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-5.116843363947576e-13,297.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-5.388219167720698e-13,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-3.979776035632765e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-5.388283677749961e-13,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-2.555964554590285e-12,284.68817138671875,294.1499938964844,288.7711486816406,288.069091796875,292.19677734375,288.9328308105469,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,6.69298329866036e-13,-1.3169459814395498e-17,-6.692851568096403e-13,4.361330307317557e-12,0.0,0.0,0.0,0.0,60.0,0.0310279168188571,-0.0,-2.0264927492934526e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.77557373046875,288.0733947753906,292.19677734375,288.9328308105469,285.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0300183873623609,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.78045654296875,288.07818603515625,292.19677734375,288.9328308105469,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0290454309433698,-0.0,-3.4254429311641687e-37,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.78582763671875,288.0834655761719,292.19677734375,288.9328308105469,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0281000640243291,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.791748046875,288.0892639160156,292.19677734375,288.9328308105469,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.397395417146865e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0271891839802265,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.7981872558594,288.0955505371094,292.19677734375,288.9328308105469,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0263076443225145,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-5.116843363947576e-13,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-5.388219167720698e-13,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-3.979776035632765e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-5.388283677749961e-13,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-2.555964554590285e-12,284.68817138671875,294.1499938964844,288.8051452636719,288.1023864746094,292.19677734375,288.9328308105469,285.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.641714096420557e-12,-7.849993643964986e-18,4.641721902676199e-12,-4.312630981495591e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0254545919597148,-0.0,-2.026491763217321e-24,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8127136230469,288.1097717285156,292.19677734375,288.9328308105469,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891313268345801e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0246251262724399,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.8208312988281,288.11773681640625,292.19677734375,288.9328308105469,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.023826727643609,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.8295288085937,288.12628173828125,292.19677734375,288.9328308105469,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0230505168437957,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8388671875,288.13543701171875,292.19677734375,288.9328308105469,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0223031025379896,-0.0,-5.066229408043303e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.84881591796875,288.1451721191406,292.19677734375,288.9328308105469,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0215763002634048,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.85943603515625,288.15557861328125,292.19677734375,288.9328308105469,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0208765976130962,-0.0,-8.562648839760824e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.8706970214844,288.1665954589844,292.19677734375,288.9328308105469,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.1932633719907222e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0201960913836956,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
