time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163500,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.88262939453125,288.17828369140625,292.19677734375,288.9328308105469,285.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,3.436118794011845e-12,-1.4592365977941866e-17,-3.436104265702733e-12,5.335358023439429e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0195410400629043,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.8952331542969,288.1906433105469,292.19677734375,288.9328308105469,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0189070142805576,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9085693359375,288.2037048339844,292.19677734375,288.9328308105469,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0182934384793043,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9226379394531,288.2174987792969,292.19677734375,288.9328308105469,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0176962707191705,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,288.9374389648437,288.23199462890625,292.19677734375,288.9328308105469,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.38046170916817e-12,-1.521077943877631e-17,-3.380446530337755e-12,7.016834596001997e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0171221271157264,-0.0,-5.066233845385895e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9529724121094,288.2472229003906,292.19677734375,288.9328308105469,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.016563531011343,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.96929931640625,288.2632141113281,292.19677734375,288.9328308105469,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,3.436118794011845e-12,-1.4592365977941866e-17,-3.436104265702733e-12,5.335358023439429e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0160260125994682,-0.0,-8.564563573982477e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,288.9864196777344,288.27996826171875,292.19677734375,288.9328308105469,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0155029520392417,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.0043029785156,288.2975158691406,292.19677734375,288.9328308105469,285.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.3973952517107418e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0149996783584356,-0.0,-5.066225463738777e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.0230407714844,288.3158569335937,292.19677734375,288.9328308105469,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.3973952517107418e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0145099209621548,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.0426025390625,288.33502197265625,292.19677734375,288.9328308105469,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.01403877325356,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.0630187988281,288.35504150390625,292.19677734375,288.9328308105469,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0135827390477061,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.0843200683594,288.3758850097656,292.19677734375,288.9328308105469,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0131414337083697,-0.0,-8.562648279241438e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.1064758300781,288.3976135253906,292.19677734375,288.9328308105469,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0127120008692145,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.1295471191406,288.4201965332031,292.19677734375,288.9328308105469,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0122991204261779,-0.0,-8.564563013463091e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.1535339355469,288.4436950683594,292.19677734375,288.9328308105469,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0118973609060049,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.1784362792969,288.4681091308594,292.19677734375,288.9328308105469,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0115108955651521,-0.0,-3.42544248274866e-37,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.2043151855469,288.4934387207031,292.19677734375,288.9328308105469,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0111348498612642,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.2311096191406,288.51971435546875,292.19677734375,288.9328308105469,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.010773105546832,-0.0,-3.425251009326495e-37,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.2589111328125,288.5469665527344,292.19677734375,288.9328308105469,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0104211214929819,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.2877197265625,288.5751647949219,292.19677734375,288.9328308105469,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0100825242698192,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.3175354003906,288.6043701171875,292.19677734375,288.9328308105469,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0097547993063926,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.3483581542969,288.63458251953125,292.19677734375,288.9328308105469,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0094376737251877,-0.0,-8.562650521318981e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.3802490234375,288.6658020019531,292.19677734375,288.9328308105469,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0091291246935725,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.4131774902344,288.6980895996094,292.19677734375,288.9328308105469,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0088324379175901,-0.0,-5.066233845385895e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.4472045898437,288.7314147949219,292.19677734375,288.9328308105469,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0085437726229429,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.4822998046875,288.76580810546875,292.19677734375,288.9328308105469,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0082661118358373,-0.0,-5.066229408043303e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.5185241699219,288.80126953125,292.19677734375,288.9328308105469,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0079959537833929,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.55584716796875,288.8378601074219,292.19677734375,288.9328308105469,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.436118794011845e-12,-1.4592365977941866e-17,-3.436104265702733e-12,5.335358023439429e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007736085448414,-0.0,-8.562650521318981e-38,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.5943298339844,288.87554931640625,292.19677734375,288.9328308105469,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0074832374230027,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.63397216796875,288.9143981933594,292.19677734375,288.9328308105469,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0072400197386741,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.6747741699219,288.954345703125,292.19677734375,288.9328308105469,285.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9305505544880974e-12,-9.891313268345801e-18,1.9305605291480843e-12,-1.657126909651585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.007004601880908,-0.0,-5.066788513209878e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,2.558421681973788e-13,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,2.694109583860349e-13,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,1.9898880178163825e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,2.6941418388749805e-13,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.7167358398437,288.9955139160156,292.19677734375,288.9328308105469,285.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,3.491776095695953e-12,-1.3973952517107418e-17,-3.491762001067711e-12,3.653881450876861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0067767659202218,-0.0,-5.066225463738777e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,0.0,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,0.0,284.68817138671875,294.1499938964844,289.75994873046875,289.0378112792969,292.19677734375,288.9328308105469,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0065551227889955,-0.0,-0.0,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,-2.558421681973788e-13,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,-2.694109583860349e-13,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,-1.9898880178163825e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,-2.6941418388749805e-13,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,-1.2779822772951421e-12,284.68817138671875,294.1499938964844,289.8043518066406,289.0813293457031,292.19677734375,288.9328308105469,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,7.249555231299276e-13,-1.2551046353561054e-17,-7.249430005948354e-13,2.679853734754989e-12,0.0,0.0,0.0,0.0,60.0,0.0063419383950531,-0.0,-5.066229408043303e-25,0.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.050000000745058,0.0,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.050000000745058,0.0,299.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.050000000745058,0.0,298.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.050000000745058,0.0,298.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.050000000745058,0.0,284.68817138671875,290.2820129394531,289.8500061035156,289.12603759765625,292.19677734375,288.9328308105469,285.03076171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.80612770603928e-13,-1.193263289272661e-17,-7.806007901699219e-13,9.983771621924209e-13,0.0,0.0,0.0,0.0,60.0,0.0061345594003796,-0.0,-0.0,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6340209245681763,0.050000000745058,0.0408416837453842,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6340209245681763,0.050000000745058,0.0430081561207771,298.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6340209245681763,0.050000000745058,0.0317657701671123,298.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6340209245681763,0.050000000745058,0.0430082641541957,298.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6340209245681763,0.050000000745058,0.2040126025676727,284.919921875,290.22418212890625,289.8966369628906,289.1712646484375,295.762939453125,296.86181640625,285.2057800292969,1.0,0.1097116917371749,0.0859764441847801,0.0859764441847801,1.0,1.0,-0.4351290166378021,0.0005935737281106,0.4345354437828064,-0.1319108605384826,0.0,0.0,0.0,10.18549346923828,60.0,1382.40966796875,0.0,12.279154777526855,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.6312998533248901,0.050000000745058,0.045236375182867,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.6312998533248901,0.050000000745058,0.0476360768079757,298.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.6312998533248901,0.050000000745058,0.035183846950531,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.6312998533248901,0.050000000745058,0.047636080533266,298.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.6312998533248901,0.050000000745058,0.2259650528430938,285.86480712890625,290.1654663085937,289.9440002441406,289.2161865234375,296.256591796875,298.86053466796875,286.6170349121094,1.0,0.1210915297269821,0.1719528883695602,0.1719528883695602,1.0,1.0,-0.4819986522197723,0.018257763236761,0.4637408852577209,-0.1257168650627136,0.0,0.0,0.0,12.50698184967041,60.0,2802.3408203125,0.0,16.680858612060547,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.5986602902412415,0.050000000745058,0.0455352589488029,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.5986602902412415,0.050000000745058,0.0479508191347122,298.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.5986602902412415,0.050000000745058,0.0354163125157356,298.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.5986602902412415,0.050000000745058,0.0479508191347122,298.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.5986602902412415,0.050000000745058,0.227458044886589,287.2705993652344,290.1058654785156,289.9920349121094,289.2608337402344,296.25311279296875,298.9246520996094,287.875244140625,1.0,0.1313071548938751,0.2579293251037597,0.2579293251037597,1.0,1.0,-0.4851870536804199,0.0372992791235446,0.4478877782821655,-0.1075244843959808,0.0,0.0,0.0,16.25620460510254,60.0,2933.116943359375,0.0,19.96411895751953,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23126220703125,0.5708999037742615,0.050000000745058,0.0456811487674713,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.23126220703125,0.5708999037742615,0.050000000745058,0.0481044501066207,298.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23126220703125,0.5708999037742615,0.050000000745058,0.0355297811329364,298.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23126220703125,0.5708999037742615,0.050000000745058,0.0481044501066207,298.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23126220703125,0.5708999037742615,0.050000000745058,0.2281868010759353,288.33038330078125,290.04547119140625,290.0407409667969,289.30523681640625,296.24420166015625,298.89630126953125,288.77880859375,1.0,0.1405927240848541,0.3439057767391205,0.3439057767391205,1.0,1.0,-0.4867417514324188,0.0689205750823021,0.4178211688995361,-0.0764270350337028,0.0,0.0,0.0,20.034814834594727,60.0,2725.312744140625,0.0,23.187929153442383,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
