time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165900,298.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858764648437,0.549139142036438,0.050000000745058,0.0458186417818069,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858764648437,0.549139142036438,0.050000000745058,0.0482492372393608,298.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858764648437,0.549139142036438,0.050000000745058,0.0356367230415344,298.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858764648437,0.549139142036438,0.050000000745058,0.0482492372393608,298.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0858764648437,0.549139142036438,0.050000000745058,0.228873610496521,289.1662292480469,289.9842529296875,290.0901184082031,289.3493347167969,296.2398681640625,298.8712158203125,289.5535583496094,1.0,0.1489915996789932,0.4298822283744812,0.4298822283744812,1.0,1.0,-0.4882068932056427,0.110617958009243,0.3775889277458191,-0.0352729447185993,0.0,0.0,0.0,23.713586807250977,60.0,2471.986083984375,0.0,26.33888053894043,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370666503906,0.5323612689971924,0.050000000745058,0.045950062572956,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370666503906,0.5323612689971924,0.050000000745058,0.0483876280486583,298.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370666503906,0.5323612689971924,0.050000000745058,0.0357389375567436,298.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370666503906,0.5323612689971924,0.050000000745058,0.0483876280486583,298.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370666503906,0.5323612689971924,0.050000000745058,0.2295300811529159,289.9088134765625,289.9222717285156,290.1401062011719,289.3931884765625,296.1014709472656,298.8509826660156,290.261474609375,1.0,0.1565499901771545,0.5439057946205139,0.5439057946205139,0.9986621737480164,1.0,-0.4896073043346405,0.1621516644954681,0.3274556398391723,0.0156938843429088,0.0,0.0,0.0,27.234344482421875,60.0,2214.838623046875,0.0,29.36843681335449,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.5194994807243347,0.050000000745058,0.046073842793703,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.5194994807243347,0.050000000745058,0.0485179759562015,298.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.5194994807243347,0.050000000745058,0.035835213959217,298.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.5194994807243347,0.050000000745058,0.0485179759562015,298.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.5194994807243347,0.050000000745058,0.2301483899354934,290.5735778808594,289.8595275878906,290.1907043457031,289.4367370605469,295.50982666015625,298.8359069824219,290.8684387207031,1.0,0.1633242964744568,0.6579293012619019,0.6579293012619019,0.997324287891388,1.0,-0.4909262359142303,0.1941693276166916,0.2967569231986999,0.0472535453736782,0.0,0.0,0.0,30.548498153686523,60.0,1855.28173828125,0.0,32.24115753173828,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.5095656514167786,0.050000000745058,0.046189147979021,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.5095656514167786,0.050000000745058,0.0486393980681896,298.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.5095656514167786,0.050000000745058,0.0359248928725719,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.5095656514167786,0.050000000745058,0.0486393980681896,298.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.5095656514167786,0.050000000745058,0.2307243645191192,291.11444091796875,289.7960510253906,290.24188232421875,289.47998046875,295.2308654785156,298.8250427246094,291.35205078125,1.0,0.1693742424249649,0.7719528675079346,0.7719528675079346,0.9959864616394044,1.0,-0.4921548664569855,0.2078795135021209,0.2842753529548645,0.0606074631214141,0.0,0.0,0.0,33.6335334777832,60.0,1536.9820556640625,-0.0,34.93393325805664,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52447509765625,0.5017567873001099,0.050000000745058,0.0462955757975578,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52447509765625,0.5017567873001099,0.050000000745058,0.0487514734268188,298.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52447509765625,0.5017567873001099,0.050000000745058,0.036007672548294,298.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52447509765625,0.5017567873001099,0.050000000745058,0.0487514734268188,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.52447509765625,0.5017567873001099,0.050000000745058,0.2312559932470321,291.5677490234375,289.7319030761719,290.29364013671875,289.52294921875,295.13604736328125,298.81744384765625,291.7789306640625,1.0,0.1747585982084274,0.8859764337539673,0.8859764337539673,0.9946486353874208,1.0,-0.4932889342308044,0.2134220153093338,0.2798669040203094,0.0658521428704261,0.0,0.0,0.0,36.48019790649414,60.0,1307.108642578125,-0.0,37.43251419067383,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9385070800781,0.4954625070095062,0.050000000745058,0.0463930442929267,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9385070800781,0.4954625070095062,0.050000000745058,0.0488541088998317,298.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9385070800781,0.4954625070095062,0.050000000745058,0.0360834784805774,298.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9385070800781,0.4954625070095062,0.050000000745058,0.0488541088998317,298.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9385070800781,0.4954625070095062,0.050000000745058,0.2317428588867187,291.97772216796875,289.6670837402344,290.3459167480469,289.5656433105469,295.1120300292969,298.8124389648437,292.1710205078125,1.0,0.1795365959405899,1.0,1.0,0.993310809135437,1.0,-0.4943275451660156,0.2159008830785751,0.2784266471862793,0.0680697634816169,0.0,0.0,0.0,39.08682632446289,60.0,1134.72900390625,-0.0,39.73104095458984,1.0,281.3226928710937,283.6961364746094,293.73992919921875,295.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7693197845329314e-21,-3.3846598922664657e-21,-3.384659690318075e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.49024498462677,0.050000000745058,0.046481616795063,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.49024498462677,0.050000000745058,0.0489473789930343,298.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.49024498462677,0.050000000745058,0.0361523665487766,298.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.49024498462677,0.050000000745058,0.0489473789930343,298.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.49024498462677,0.050000000745058,0.2321852892637252,290.9685974121094,289.60162353515625,290.398681640625,289.6080322265625,295.0576171875,298.8084411621094,288.8018798828125,1.0,0.1837658137083053,1.0,1.0,0.7946486473083496,1.0,-0.4952713251113891,0.2224313914775848,0.2728399336338043,0.074343703687191,1.0,1.0,0.0,41.45608901977539,60.0,11082.716796875,-0.0,41.82985305786133,1.0,281.7802734375,289.85089111328125,294.8141784667969,295.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,1469.6734619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2500198483467102,1.0,0.0,0.0,0.8045440316200256,0.8045481443405151,5.574619876824728e-08,4.2411041259765625,4.24109411239624,9.995564141718203e-06,0.0,0.0,-0.0,5351.796875,0.0,16.5356502532959,1891.8504638671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.4858072996139526,0.050000000745058,0.0465613976120948,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.4858072996139526,0.050000000745058,0.0490313954651355,298.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.4858072996139526,0.050000000745058,0.0362144187092781,298.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.4858072996139526,0.050000000745058,0.0490313954651355,298.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518493652344,0.4858072996139526,0.050000000745058,0.2325838208198547,287.24609375,289.1657409667969,290.45196533203125,289.650146484375,294.6758728027344,298.79217529296875,286.4638977050781,1.0,0.1875019520521164,1.0,1.0,0.5959864854812622,1.0,-0.4961214065551758,0.2550832033157348,0.2410381883382797,0.1066449061036109,5.551115123125783e-17,5.551115123125783e-17,0.0,43.59379577636719,48.0,4444.84130859375,-0.0,43.73429489135742,1.0,282.1253662109375,286.1365661621094,294.6192321777344,295.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,14544.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521735608577728,1.0,0.0,0.0,0.1470587104558944,0.1672028005123138,2.8961844034114392e-09,4.265150547027588,4.265140533447266,9.79253036348382e-06,0.0,0.0,-0.0,790.847900390625,0.0,5.235802173614502,1895.331787109375,0.0,379.85589599609375,0.2004408091306686,1.0,0.0,3.0,1.0,0.0
18166380,298.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.483821839094162,0.050000000745058,0.0465979613363742,296.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.483821839094162,0.050000000745058,0.0490698963403701,298.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.483821839094162,0.050000000745058,0.0362428575754165,298.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.483821839094162,0.050000000745058,0.0490698963403701,298.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.483821839094162,0.050000000745058,0.2327664494514465,286.7231140136719,289.1044616699219,290.5057373046875,289.6919250488281,293.2153015136719,298.7674865722656,286.9793701171875,1.0,0.188919723033905,1.0,1.0,0.3973243236541748,1.0,-0.4965111017227173,0.3606597781181335,0.1358513236045837,0.2116561383008957,5.551115123125783e-17,5.551115123125783e-17,0.0,44.58584976196289,48.0,3247.05078125,-0.0,44.634796142578125,1.0,282.1522521972656,286.2295837402344,293.58966064453125,294.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,15530.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880517721176147,1.0,0.0,0.0,4.919492857879959e-05,0.2863079309463501,9.331299838724605e-13,4.265901565551758,4.265891551971436,9.78612297330983e-06,0.0,0.0,-0.0,3.721043322002515e-05,0.0,9.288545608520508,1895.4339599609373,0.0,471.5999145507813,0.2094616740942001,1.0,0.0,3.0,1.0,0.0
18166440,298.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409973144531,0.483640044927597,0.050000000745058,0.0466013178229332,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409973144531,0.483640044927597,0.050000000745058,0.0490734316408634,298.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409973144531,0.483640044927597,0.050000000745058,0.0362454690039157,298.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409973144531,0.483640044927597,0.050000000745058,0.0490734316408634,298.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409973144531,0.483640044927597,0.050000000745058,0.2327832281589508,287.2948913574219,288.68365478515625,290.5599365234375,289.7334289550781,291.427490234375,298.7467346191406,287.5726623535156,1.0,0.1889672726392746,1.0,1.0,0.1986621618270874,1.0,-0.4965471923351288,0.4606321454048157,0.0359150692820549,0.3111591935157776,5.551115123125783e-17,5.551115123125783e-17,0.0,44.69025802612305,36.0,2392.617431640625,-0.0,44.745338439941406,1.0,282.15216064453125,286.2295227050781,292.76788330078125,293.2052917480469,293.1499938964844,293.1499938964844,283.1499938964844,16092.1162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445689857006073,1.0,0.0,0.0,1.427823917765636e-05,0.3701248466968536,2.7075965167849825e-13,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3.626862235250883e-05,0.0,12.578935623168944,1895.43701171875,0.0,365.273193359375,0.2170200645923614,1.0,0.0,3.0,1.0,0.0
18166500,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.4848682284355163,0.050000000745058,0.0465786308050155,296.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.4848682284355163,0.050000000745058,0.0490495413541793,298.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.4848682284355163,0.050000000745058,0.0362278223037719,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.4848682284355163,0.050000000745058,0.0490495413541793,298.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.4848682284355163,0.050000000745058,0.2326699048280716,287.8046875,288.6268615722656,290.61456298828125,289.7746276855469,290.644287109375,298.7313842773437,288.0237731933594,1.0,0.1877860873937606,1.0,1.0,0.0,1.0,-0.4963057041168213,0.4963040649890899,1.6486065987919574e-06,0.346720427274704,5.551115123125783e-17,5.551115123125783e-17,0.0,44.089134216308594,36.0,1791.218017578125,-0.0,44.21630859375,1.0,282.152099609375,286.2295227050781,292.2370300292969,292.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,16567.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612326979637146,1.0,0.0,0.0,1.4713868949911555e-05,0.4210347533226013,2.790185888324609e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.56733871740289e-05,0.0,14.843212127685549,1895.4371337890625,0.0,211.8390045166016,0.2226241081953048,1.0,0.0,3.0,1.0,0.0
18166560,298.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18634033203125,0.4873417615890503,0.050000000745058,0.0465334318578243,296.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.18634033203125,0.4873417615890503,0.050000000745058,0.0490019433200359,298.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18634033203125,0.4873417615890503,0.050000000745058,0.0361926704645156,298.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.18634033203125,0.4873417615890503,0.050000000745058,0.0490019433200359,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.18634033203125,0.4873417615890503,0.050000000745058,0.2324441224336624,288.2264404296875,288.2215881347656,290.6695861816406,289.81549072265625,290.9462890625,298.7191467285156,288.42462158203125,1.0,0.1855137944221496,1.0,1.0,0.199677899479866,1.0,-0.4958243072032928,0.4665848910808563,0.0292394068092107,0.3172686100006103,5.551115123125783e-17,5.551115123125783e-17,0.0,42.876068115234375,25.0,1444.7962646484375,-0.0,43.13123321533203,1.0,282.15203857421875,286.2295227050781,291.98956298828125,292.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,16953.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2604022026062011,1.0,0.0,0.0,1.5056099982757589e-05,0.4530023336410522,2.855082435661988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.539614408509806e-05,0.0,16.42030143737793,1895.4371337890625,0.0,0.0,0.2266882359981537,1.0,0.0,3.0,1.0,0.0
18166620,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6132202148437,0.5013188719749451,0.050000000745058,0.0463017523288726,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6132202148437,0.5013188719749451,0.050000000745058,0.0487579740583896,298.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.7675985097885132,0.1896577477455139,0.1185427457094192,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6132202148437,0.5013188719749451,0.050000000745058,0.0487579740583896,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6132202148437,0.5013188719749451,0.050000000745058,0.2312868386507034,288.67303466796875,288.16949462890625,290.7250061035156,289.8560791015625,292.3167419433594,298.69403076171875,288.89581298828125,1.0,0.1837805807590484,1.0,1.0,0.399355798959732,1.0,-0.5923753976821899,0.4457502663135528,0.1466251164674759,0.2749636769294739,5.551115123125783e-17,5.551115123125783e-17,0.0,37.44706344604492,25.0,1456.5330810546875,-0.0,49.58162307739258,1.0,282.1520080566406,286.2294921875,291.8844909667969,291.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17254.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1564413607120514,1.0,0.0,0.0,1.5323963452829048e-05,0.4726416766643524,2.9058775784934765e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.527949229464866e-05,0.0,17.487041473388672,1895.4371337890625,0.0,0.0,0.2295561879873275,1.0,0.0,3.0,1.0,0.0
18166680,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.5076799988746643,0.050000000745058,0.0462130457162857,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.5076799988746643,0.050000000745058,0.0486645624041557,298.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.30291748046875,0.8073626756668091,0.1891553252935409,0.1325568109750747,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.5076799988746643,0.050000000745058,0.0486645624041557,298.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.5076799988746643,0.050000000745058,0.2308437377214431,289.24493408203125,287.7801513671875,290.78076171875,289.8963317871094,294.2344970703125,298.6551208496094,289.4967346191406,1.0,0.1809255182743072,1.0,1.0,0.5990337133407593,1.0,-0.608354389667511,0.3203024864196777,0.2880519032478332,0.1470444798469543,5.551115123125783e-17,5.551115123125783e-17,0.0,35.20304489135742,25.0,1775.4989013671875,-0.0,49.22891616821289,1.0,282.1519470214844,286.2294921875,291.7684936523437,291.82977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17482.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0357704907655715,1.0,0.0,0.0,1.5525947674177587e-05,0.4844779670238495,2.944179730741958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.515048956614919e-05,0.0,18.19084548950196,1895.4371337890625,0.0,0.0,0.2315320968627929,1.0,0.0,3.0,1.0,0.0
18166740,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.42364501953125,0.7430521845817566,0.1652084738016128,0.0715492591261863,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521789550781,0.6377406716346741,0.050000000745058,0.0477862581610679,298.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32305908203125,0.9852856993675232,0.1920495927333831,0.1283733248710632,298.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521789550781,0.6377406716346741,0.050000000745058,0.0477862581610679,298.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785400390625,0.8438836932182312,0.1621218025684356,0.5269500613212585,289.3558349609375,287.7330322265625,290.8368835449219,289.936279296875,295.09552001953125,298.6266174316406,288.8091125488281,1.0,0.1842169612646103,1.0,1.0,0.7987115979194641,1.0,-0.9510441422462464,0.4221442639827728,0.5288998484611511,0.1905682832002639,0.6227603554725647,0.6227603554725647,0.0,16.472009658813477,25.0,11664.560546875,-0.0,78.32493591308594,1.0,282.4872131347656,289.67242431640625,291.8900146484375,292.4227905273437,293.1499938964844,293.1499938964844,283.1499938964844,7857.2998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8358703851699829,1.058659911155701,4.661989905230257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.08349609375,0.0,39.776344299316406,1895.4371337890625,0.0,0.0,0.2761726975440979,1.0,0.0,3.0,1.0,0.0
18166800,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427734375,0.8981800079345703,0.1622575223445892,0.1048754379153251,296.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98211669921875,0.6802173852920532,0.050000000745058,0.0476708002388477,298.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497619628906,0.8981800079345703,0.2002647221088409,0.0815697833895683,298.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271850585937,0.8581597805023193,0.1524937748908996,0.0965143516659736,298.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490905761719,0.8981800079345703,0.16187784075737,0.5238745212554932,287.85430908203125,287.3599548339844,290.8932800292969,289.9759216308594,295.2578125,298.5949401855469,288.1114501953125,1.0,0.1874269098043441,1.0,1.0,0.9983895421028136,1.0,-1.0147119760513306,0.437722235918045,0.5769897103309631,0.1898356229066848,0.0705900117754936,0.0705900117754936,0.0,14.271564483642578,45.0,5930.87744140625,-0.0,84.81555938720703,1.0,282.6693420410156,287.5860290527344,292.6373291015625,292.9676513671875,293.1499938964844,293.1499938964844,283.1499938964844,20661.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1602317690849304,0.3792318403720855,3.145415927718886e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1462.778076171875,0.0,16.980764389038086,1895.4371337890625,0.0,0.0,0.2459053993225097,1.0,0.0,3.0,1.0,0.0
18166860,298.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402893066406,0.8943644762039185,0.1625551134347915,0.1021274030208587,296.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268981933594,0.6836166977882385,0.050000000745058,0.0476637780666351,298.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402893066406,0.8943644762039185,0.2077676951885223,0.0794324204325676,298.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.099609375,0.9800010323524476,0.1499772816896438,0.1387436091899871,298.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402893066406,0.8943644762039185,0.1632548123598098,0.5101475119590759,288.0897827148437,287.3179931640625,290.95001220703125,290.0152282714844,295.2178955078125,298.5927429199219,287.6211242675781,1.0,0.1936298608779907,1.0,1.0,0.7987115979194641,1.0,-1.0538262128829956,0.4667439460754394,0.5870823264122009,0.2098625004291534,0.5603208541870117,0.5603208541870117,0.0,14.564732551574709,45.0,13901.20703125,-0.0,92.52587890625,1.0,282.8231811523437,287.3616943359375,292.9660339355469,293.5721130371094,293.1499938964844,293.1499938964844,283.1499938964844,8462.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0042864754796028,1.0,0.0,0.0,1.0233361721038818,1.093392252922058,6.987632872323958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.89794921875,0.0,49.94318008422852,1895.4371337890625,0.0,0.0,0.2933832108974457,1.0,0.0,3.0,1.0,0.0
18166920,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.9019630551338196,0.1619078367948532,0.1076714545488357,296.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259948730469,0.6768608093261719,0.050000000745058,0.0476772598922252,298.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.9019630551338196,0.2131734788417816,0.083744466304779,297.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062866210937,0.975306749343872,0.1465742737054824,0.1404834538698196,298.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.9019630551338196,0.1637548357248306,0.5378412008285522,287.5195617675781,286.9615478515625,291.0069885253906,290.0542297363281,294.8573608398437,298.5855712890625,287.9131164550781,1.0,0.2019274830818176,1.0,1.0,0.5990337133407593,1.0,-1.1009535789489746,0.5519886612892151,0.5489649176597595,0.285868227481842,0.4647445380687713,0.4647445380687713,0.0,15.53053855895996,65.0,6685.85546875,-0.0,104.84769439697266,1.0,282.9062805175781,286.8753662109375,293.521240234375,293.8400573730469,293.1499938964844,293.1499938964844,283.1499938964844,21616.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0835795626044273,1.0,0.0,0.0,0.2152696698904037,0.377918541431427,4.3605865585050205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.9091796875,0.0,17.85601043701172,1895.4371337890625,0.0,0.0,0.2527026534080505,1.0,0.0,3.0,1.0,0.0
18166980,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851806640625,0.9254430532455444,0.1616371273994445,0.1190660148859024,296.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.6694210767745972,0.050000000745058,0.0476932935416698,298.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1909484863281,0.9107493162155152,0.2180127501487732,0.0888189375400543,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.9605693817138672,0.1451628059148788,0.1384663581848144,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1909484863281,0.9107493162155152,0.1643694341182708,0.5704315304756165,287.12646484375,286.9248962402344,291.064208984375,290.0929260253906,293.54815673828125,298.5667724609375,286.76031494140625,1.0,0.2123178541660308,1.0,1.0,0.399355798959732,1.0,-1.1602156162261963,0.8017747402191162,0.3584408760070801,0.5232188701629639,0.491024911403656,0.491024911403656,0.0,16.778602600097656,65.0,14859.390625,-0.0,121.61161041259766,1.0,283.0055236816406,286.2599182128906,294.0329284667969,294.7703552246094,293.1499938964844,293.1499938964844,283.1499938964844,7604.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1932879984378814,1.0,0.0,0.0,1.259247064590454,1.269829273223877,1.0580723142084025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.29833984375,0.0,72.37348937988281,1895.4371337890625,0.0,0.0,0.3268362879753113,1.0,0.0,3.0,1.0,0.0
18167040,297.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1527709960937,0.9841277599334716,0.1569365859031677,0.1434347480535507,296.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.6669777631759644,0.050000000745058,0.0476985126733779,298.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.913802206516266,0.2214079648256302,0.0905675813555717,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1372375488281,0.9540085196495056,0.1440908312797546,0.1372606009244918,297.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1241455078125,0.93059641122818,0.1637533009052276,0.6097095012664795,287.172607421875,286.5852966308594,291.12164306640625,290.1312866210937,291.9599304199219,298.5471496582031,287.45849609375,1.0,0.2248491644859314,1.0,1.0,0.199677899479866,1.0,-1.2344619035720823,1.111987590789795,0.122474305331707,0.8183774948120117,0.713416337966919,0.713416337966919,0.0,18.05608367919922,85.0,9250.447265625,-0.0,145.08160400390625,1.0,283.0460205078125,286.5152893066406,294.224609375,294.8054504394531,293.1499938964844,293.1499938964844,283.1499938964844,21818.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252353370189667,1.0,0.0,0.0,0.4579589068889618,0.5399765372276306,1.3994148950757792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.018310546875,0.0,27.9459228515625,1895.4371337890625,0.0,156.14710998535156,0.2728614807128906,1.0,0.0,3.0,1.0,0.0
18167100,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.9768505692481996,0.1542772650718689,0.1402748972177505,296.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013000488281,0.6663306951522827,0.050000000745058,0.0476994328200817,298.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914306640625,0.9146214723587036,0.2250636219978332,0.0910370275378227,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57501220703125,0.9513464570045472,0.143621414899826,0.1365931332111358,297.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685729980469,0.9706395268440248,0.1626472175121307,0.686661958694458,286.5359802246094,286.5541687011719,291.1792907714844,290.1693115234375,291.1767272949219,298.51873779296875,286.35308837890625,1.0,0.2394324988126754,1.0,1.0,0.0,1.0,-1.3227953910827637,1.3227883577346802,6.984746960370103e-06,1.0110503435134888,0.4914612174034118,0.4914612174034118,0.0,19.50264549255371,85.0,15156.7001953125,-0.0,175.89483642578125,1.0,283.0926513671875,286.0342712402344,294.1575927734375,295.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,10454.7099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143906235694885,1.0,0.0,0.0,1.3118767738342283,1.3137092590332031,1.1483638218123816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.49609375,0.0,86.96031188964844,1895.4371337890625,0.0,301.7464904785156,0.3433040380477905,1.0,0.0,3.0,1.0,0.0
18167160,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067932128906,0.9185155034065248,0.1522167474031448,0.1379773616790771,296.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66845703125,0.633774995803833,0.050000000745058,0.0477971322834491,298.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.9570896029472352,0.2267554998397827,0.1195920258760452,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.8966416716575623,0.1428522020578384,0.1359165608882904,297.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.9371803402900696,0.1600280553102493,0.725878894329071,286.8315124511719,286.2316589355469,291.23712158203125,290.20703125,291.23248291015625,298.4617004394531,286.91943359375,1.0,0.2553772628307342,1.0,1.0,0.0,1.0,-1.400732159614563,1.4007304906845093,1.6361477719328832e-06,1.073744773864746,0.8864943981170654,0.8864943981170654,0.0,23.30074119567871,105.0,13857.2255859375,-0.0,212.2660522460937,1.0,283.1133728027344,286.47564697265625,293.9195251464844,294.9174499511719,293.1499938964844,293.1499938964844,283.1499938964844,16424.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475694328546524,1.0,0.0,0.0,0.973609209060669,0.9736219644546508,6.325032586573799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.32958984375,0.0,56.83119201660156,1895.4371337890625,0.0,437.71490478515625,0.3156099617481231,1.0,0.0,3.0,1.0,0.0
18167220,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.8257856965065002,0.1512761265039444,0.1371931880712509,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835205078125,0.5675646066665649,0.050000000745058,0.0481193587183952,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.9443569779396056,0.222194492816925,0.1575378477573394,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582458496094,0.8097706437110901,0.1422758549451828,0.135819211602211,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.8380374312400818,0.1583530753850937,0.7184837460517883,286.3373718261719,286.2061462402344,291.29510498046875,290.2444152832031,291.2906188964844,298.38873291015625,286.2576599121094,1.0,0.2710690200328827,1.0,1.0,0.0,1.0,-1.434659719467163,1.4346580505371094,1.712091261651949e-06,1.1039091348648071,0.724602222442627,0.724602222442627,0.0,32.13130187988281,105.0,16822.462890625,-0.0,247.19949340820312,1.0,283.1316833496094,285.9017639160156,293.801025390625,295.07745361328125,293.1499938964844,293.1499938964844,283.1499938964844,8044.49072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521482527256012,1.0,0.0,0.0,1.5108466148376465,1.510851263999939,1.5231202610266337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.65869140625,0.0,114.54613494873048,1895.4371337890625,0.0,577.4116821289062,0.3833193778991699,1.0,0.0,3.0,1.0,0.0
18167280,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7534294724464417,0.1501125693321228,0.1365855932235717,296.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.5106706619262695,0.050000000745058,0.0486193411052227,298.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.8520543575286865,0.2180206775665283,0.1545354276895523,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.7393349409103394,0.1414522379636764,0.1355167180299759,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.7644422650337219,0.1567845344543457,0.7131378054618835,286.1937866210937,285.9009094238281,291.3532409667969,290.281494140625,291.3486633300781,298.3280639648437,286.20849609375,1.0,0.2855277955532074,1.0,1.0,0.0,1.0,-1.4262845516204834,1.4262828826904297,1.6915325886657229e-06,1.0948622226715088,0.8392260670661926,0.8392260670661926,0.0,44.59074020385742,93.0,16126.4169921875,-0.0,273.6829528808594,1.0,283.14111328125,285.8646545410156,293.6684875488281,294.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,15712.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525066256523132,1.0,0.0,0.0,1.4005050659179688,1.4005104303359983,1.308768418084583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.0546875,0.0,116.50103759765624,1895.4371337890625,0.0,697.1261596679688,0.3828186094760895,1.0,0.0,3.0,1.0,0.0
18167340,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.7223978638648987,0.1495546698570251,0.1361949294805526,296.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.4882572889328003,0.050000000745058,0.0489791557192802,297.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.8148587346076965,0.2166238576173782,0.1529676914215088,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.7086808681488037,0.1409146636724472,0.1352443993091583,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.7317904829978943,0.1558398008346557,0.7093446254730225,286.0370483398437,285.881103515625,291.4114685058594,290.3182373046875,291.4068603515625,298.27789306640625,285.993408203125,1.0,0.294693648815155,1.0,1.0,0.0,1.0,-1.419480800628662,1.4194791316986084,1.6768162822700106e-06,1.089389443397522,0.8356627821922302,0.8356627821922302,0.0,53.57987594604492,93.0,17609.9921875,-0.0,292.52490234375,1.0,283.14605712890625,285.634765625,293.5606994628906,294.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,9000.4619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685761570930481,1.0,0.0,0.0,1.7336498498916626,1.7336554527282717,2.0054702076777178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.2998046875,0.0,167.40658569335938,1895.4371337890625,0.0,768.4869384765625,0.4362782537937164,1.0,0.0,3.0,1.0,0.0
18167400,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.7044125199317932,0.1491899788379669,0.1359957754611969,296.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.475388616323471,0.050000000745058,0.0492286942899227,297.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.7940732836723328,0.2164716720581054,0.1526100188493728,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.6898425817489624,0.1404873132705688,0.1350216418504715,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945007324219,0.7141099572181702,0.1551861464977264,0.7068745493888855,285.8925476074219,285.59326171875,291.46978759765625,290.3546447753906,291.4651794433594,298.23492431640625,285.8826599121094,1.0,0.3012431561946869,1.0,1.0,0.0,1.0,-1.4158769845962524,1.4158753156661987,1.669054768171918e-06,1.0864897966384888,0.9566844701766968,0.9566844701766968,0.0,59.834110260009766,81.0,17733.30078125,-0.0,306.0269775390625,1.0,283.1483764648437,285.527587890625,293.49432373046875,294.7997436523437,293.1499938964844,293.1499938964844,283.1499938964844,12490.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773348212242126,1.0,0.0,0.0,1.7918052673339844,1.79181170463562,2.142273842764553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.884765625,0.0,195.3895263671875,1895.4371337890625,0.0,810.3102416992188,0.4563368856906891,1.0,0.0,3.0,1.0,0.0
18167460,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.693574845790863,0.1491547971963882,0.1359815150499344,296.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.4663841128349304,0.050000000745058,0.0493931956589221,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.7828628420829773,0.2171694785356521,0.1529376208782196,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838439941406,0.6789860725402832,0.1402899026870727,0.1348950862884521,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7029790878295898,0.1548810601234436,0.7055346369743347,285.7781982421875,285.5792541503906,291.5281677246094,290.3907470703125,291.5235595703125,298.1981201171875,285.7540283203125,1.0,0.3055813312530517,1.0,1.0,0.0,1.0,-1.4146877527236938,1.41468608379364,1.6664798749843612e-06,1.085513949394226,0.9763669967651368,0.9763669967651368,0.0,63.97779846191406,81.0,18514.1015625,-0.0,315.4747314453125,1.0,283.1493835449219,285.3817443847656,293.46319580078125,294.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,9389.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807341933250427,1.0,0.0,0.0,2.0116562843322754,2.0116631984710693,2.700230936625303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.5185546875,0.0,250.2915954589844,1895.4371337890625,0.0,827.122314453125,0.4997742772102356,1.0,0.0,3.0,1.0,0.0
18167520,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.6881169080734253,0.1493028849363327,0.1361138075590133,296.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.4608058631420135,0.050000000745058,0.0494864769279956,297.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.7779172658920288,0.2182813137769699,0.1536365151405334,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677734375,0.6734021902084351,0.1402447968721389,0.1348693519830703,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.6970776915550232,0.1547928154468536,0.7050791382789612,285.6746520996094,285.5652160644531,291.58660888671875,290.426513671875,291.5820007324219,298.165283203125,285.6617736816406,1.0,0.3080999255180359,1.0,1.0,0.0,1.0,-1.415218710899353,1.415217041969299,1.667601736698998e-06,1.085922122001648,0.96621173620224,0.96621173620224,0.0,66.34871673583984,69.0,18866.00390625,-0.0,321.4248962402344,1.0,283.1497802734375,285.2833557128906,293.4635009765625,294.7940368652344,293.1499938964844,293.1499938964844,283.1499938964844,10734.6396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825116634368896,1.0,0.0,0.0,2.1318604946136475,2.131868362426758,3.03257081668562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.248046875,0.0,298.7242736816406,1895.4371337890625,0.0,836.0445556640625,0.5320405960083008,1.0,0.0,3.0,1.0,0.0
18167580,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.6865947842597961,0.149679884314537,0.1363810449838638,296.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.4588126540184021,0.050000000745058,0.0495204590260982,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.777313232421875,0.2196959108114242,0.1545441597700119,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.6715893149375916,0.1403679996728897,0.1349394023418426,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.69513338804245,0.154909998178482,0.7053034901618958,285.60321044921875,285.5511779785156,291.6450500488281,290.46197509765625,291.64044189453125,298.135009765625,285.5927124023437,1.0,0.3091244101524353,1.0,1.0,0.0,1.0,-1.4170219898223877,1.417020320892334,1.6714531057004931e-06,1.0873454809188845,0.9545642137527466,0.9545642137527466,0.0,67.24053192138672,69.0,19249.048828125,-0.0,324.3984069824219,1.0,283.1499328613281,285.2043151855469,293.48211669921875,294.8232421875,293.1499938964844,293.1499938964844,283.1499938964844,12200.2900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835415124893188,1.0,0.0,0.0,2.255212545394897,2.255221366882324,3.39365982426898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.85009765625,0.0,354.5028686523437,1895.4371337890625,0.0,841.2557373046875,0.5595627427101135,1.0,0.0,3.0,1.0,0.0
18167640,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.6882339715957642,0.1502439826726913,0.136787861585617,296.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.4597151577472687,0.050000000745058,0.0495049320161342,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7800843119621277,0.2213145345449447,0.1555898189544677,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.6727648377418518,0.1406393200159073,0.1351090669631958,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.696341872215271,0.1551970243453979,0.7061307430267334,285.5538330078125,285.53717041015625,291.7035217285156,290.4971008300781,291.69891357421875,298.1082458496094,285.5472717285156,1.0,0.3089241981506347,1.0,1.0,0.0,1.0,-1.4199427366256714,1.4199410676956177,1.677714521974849e-06,1.0896620750427246,0.9418022036552428,0.9418022036552428,0.0,66.89865112304688,57.0,19546.21875,-0.0,324.91265869140625,1.0,283.14996337890625,285.1510925292969,293.51226806640625,294.8636474609375,293.1499938964844,293.1499938964844,283.1499938964844,13515.7451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847419500350952,1.0,0.0,0.0,2.345454692840576,2.34546446800232,3.670688215606788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2880859375,0.0,400.3211364746094,1895.4371337890625,0.0,847.3689575195312,0.5847712755203247,1.0,0.0,3.0,1.0,0.0
18167700,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.6925323009490967,0.1509554833173751,0.137308120727539,296.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.46307572722435,0.050000000745058,0.0494487695395946,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.7856929302215576,0.2230766713619232,0.1567279994487762,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.6764825582504272,0.1410376280546188,0.1353697031736374,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7001996636390686,0.1556236445903778,0.707466721534729,285.5151672363281,285.52313232421875,291.7619323730469,290.53192138671875,291.7573547363281,298.08465576171875,285.5097351074219,1.0,0.3077186048030853,1.0,1.0,0.0,1.0,-1.4237821102142334,1.4237804412841797,1.6859742117958376e-06,1.0927129983901978,0.9267047047615052,0.9267047047615052,0.0,65.54420471191406,57.0,19860.92578125,-0.0,323.39666748046875,1.0,283.1499938964844,285.1043395996094,293.5496520996094,294.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,14999.9248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865958333015442,1.0,0.0,0.0,2.437957525253296,2.4379682540893555,3.965935775340768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.72509765625,0.0,451.5632019042969,1895.4371337890625,0.0,856.892333984375,0.6050801277160645,1.0,0.0,3.0,1.0,0.0
