time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167760,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.6991787552833557,0.1517764627933502,0.1379104107618332,296.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.4682955145835876,0.050000000745058,0.0493596941232681,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.7938433885574341,0.2249349653720855,0.1579233705997467,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.6825039982795715,0.141537994146347,0.1357046067714691,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.7063899636268616,0.1561586558818817,0.7091962695121765,285.4919128417969,285.5091247558594,291.8203430175781,290.56640625,291.8157653808594,298.0638427734375,285.4892883300781,1.0,0.3056816160678863,1.0,1.0,0.0,1.0,-1.4283108711242676,1.428309202194214,1.6957546904450282e-06,1.0963151454925537,0.9159239530563354,0.9159239530563354,0.0,63.368988037109375,45.0,20110.990234375,-0.0,320.19097900390625,1.0,283.1499938964844,285.0769348144531,293.588623046875,294.967529296875,293.1499938964844,293.1499938964844,283.1499938964844,16196.2744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890441536903381,1.0,0.0,0.0,2.500008344650269,2.5000193119049072,4.170385921042908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.8046875,0.0,489.0958862304688,1895.4371337890625,0.0,869.6243286132812,0.623634397983551,1.0,0.0,3.0,1.0,0.0
18167820,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.7080168128013611,0.1526829898357391,0.1385769098997116,296.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.4745734333992004,0.050000000745058,0.0492441207170486,297.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8044107556343079,0.2268619984388351,0.1591582298278808,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.6907479763031006,0.1421219408512115,0.1361019760370254,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.7145489454269409,0.1567798107862472,0.7112424969673157,285.4736022949219,285.4951171875,291.878662109375,290.6005859375,291.8741149902344,298.0453491210937,285.4712219238281,1.0,0.3029586374759674,1.0,1.0,0.0,1.0,-1.4333876371383667,1.433385968208313,1.706764351183665e-06,1.100354790687561,0.9066224694252014,0.9066224694252014,0.0,60.53281021118164,45.0,20390.072265625,-0.0,315.5990905761719,1.0,283.1499938964844,285.0502624511719,293.6282043457031,295.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,17455.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920708775520325,1.0,0.0,0.0,2.569472074508667,2.569483995437622,4.405357856285265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.73974609375,0.0,532.8342895507812,1895.4371337890625,0.0,885.60986328125,0.6383198499679565,1.0,0.0,3.0,1.0,0.0
18167880,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.7184956073760986,0.1536490321159362,0.1392865926027298,296.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.4816235899925232,0.050000000745058,0.049107301980257,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.8169068098068237,0.2288298159837722,0.160413846373558,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.7012178897857666,0.1427690386772155,0.1365464478731155,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.7241995334625244,0.1574635952711105,0.7135159969329834,285.46490478515625,285.48114013671875,291.9368896484375,290.63446044921875,291.932373046875,298.0289001464844,285.4642028808594,1.0,0.29965940117836,1.0,1.0,0.0,1.0,-1.438845157623291,1.4388434886932373,1.7186530385515653e-06,1.1046985387802124,0.9035634994506836,0.9035634994506836,0.0,57.16594314575195,33.0,20622.6875,-0.0,309.8435363769531,1.0,283.1499938964844,285.0365905761719,293.665771484375,295.0752258300781,293.1499938964844,293.1499938964844,283.1499938964844,18308.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954070687294006,1.0,0.0,0.0,2.6155099868774414,2.6155223846435547,4.564635958104192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.40673828125,0.0,563.1830444335938,1895.4371337890625,0.0,903.5488891601562,0.6527813076972961,1.0,0.0,3.0,1.0,0.0
18167940,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7304944396018982,0.154657781124115,0.1400280147790908,296.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.4896143078804016,0.050000000745058,0.0489534959197044,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.8312501907348633,0.2308214753866195,0.1616811603307724,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.7138296365737915,0.1434645503759384,0.1370279639959335,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.735765814781189,0.1581934094429016,0.7159591317176819,285.45587158203125,285.4671936035156,291.9949951171875,290.6679992675781,291.9905090332031,298.0141296386719,285.4546813964844,1.0,0.2958764135837555,1.0,1.0,0.0,1.0,-1.44458270072937,1.4445810317993164,1.7312105455857818e-06,1.1092654466629028,0.9024045467376708,0.9024045467376708,0.0,53.3744010925293,33.0,20893.2890625,-0.0,303.1216125488281,1.0,283.1499938964844,285.0184936523437,293.70245361328125,295.128662109375,293.1499938964844,293.1499938964844,283.1499938964844,19209.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990098118782043,1.0,0.0,0.0,2.675895929336548,2.67590880393982,4.777842264047649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.8544921875,0.0,603.3462524414062,1895.4371337890625,0.0,923.3011474609376,0.6649012565612793,1.0,0.0,3.0,1.0,0.0
18168000,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.7450114488601685,0.1556878983974456,0.1407836675643921,296.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.4991949498653412,0.050000000745058,0.0487862490117549,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.8486458659172058,0.2328165620565414,0.16294626891613,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.7278485298156738,0.1441918760538101,0.1375327855348587,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.7501146197319031,0.1589507311582565,0.7184972763061523,285.4520874023437,285.4532775878906,292.052978515625,290.7012634277344,292.04852294921875,298.0008239746094,285.4518737792969,1.0,0.2916797399520874,1.0,1.0,0.0,1.0,-1.45046067237854,1.4504590034484863,1.744137648529431e-06,1.1139445304870603,0.9069013595581056,0.9069013595581056,0.0,49.245635986328125,25.0,21127.80078125,-0.0,295.5718078613281,1.0,283.1499938964844,285.0087890625,293.73699951171875,295.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,19718.470703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026670336723328,1.0,0.0,0.0,2.719022750854492,2.719036102294922,4.933090167469345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.45458984375,0.0,632.3507080078125,1895.4371337890625,0.0,943.7527465820312,0.6782496571540833,1.0,0.0,3.0,1.0,0.0
18168060,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.7617841362953186,0.1567296385765075,0.1415603756904602,296.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.5102970004081726,0.050000000745058,0.0486240312457084,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.868699848651886,0.2348036170005798,0.1642152965068817,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.7431890368461609,0.1449400037527084,0.1380688995122909,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.7667758464813232,0.1597234010696411,0.7211625576019287,285.4449462890625,285.4393920898437,292.1108093261719,290.73419189453125,292.1063842773437,297.9886779785156,285.44390869140625,1.0,0.2877200841903686,1.0,1.0,0.0,1.0,-1.4565647840499878,1.456563115119934,1.757625796017237e-06,1.1188008785247805,0.9123146533966064,0.9123146533966064,0.0,45.24860000610352,25.0,21403.896484375,-0.0,288.38250732421875,1.0,283.1499938964844,284.9919128417969,293.7711486816406,295.2292785644531,293.1499938964844,293.1499938964844,283.1499938964844,20353.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064181327819824,1.0,0.0,0.0,2.780743360519409,2.780757188796997,5.159589022696309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.943359375,0.0,674.8594360351562,1895.4371337890625,0.0,965.12353515625,0.6903032064437866,1.0,0.0,3.0,1.0,0.0
18168120,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.7818449139595032,0.1577725261449813,0.1423427909612655,296.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.5239969491958618,0.050000000745058,0.0484636947512626,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.8924479484558105,0.2367670387029647,0.1654727756977081,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.7615358829498291,0.1456953883171081,0.1386188268661499,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.7866437435150146,0.1604966670274734,0.7238655090332031,285.4410400390625,285.4255676269531,292.16845703125,290.766845703125,292.1640625,297.9774475097656,285.4407043457031,1.0,0.2837381660938263,1.0,1.0,0.0,1.0,-1.46272611618042,1.4627244472503662,1.7713108491079763e-06,1.1237040758132937,0.9223273396492004,0.9223273396492004,0.0,41.30092239379883,25.0,21648.333984375,-0.0,281.27642822265625,1.0,283.1499938964844,284.9813537597656,293.8038330078125,295.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,20672.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101295351982117,1.0,0.0,0.0,2.828059673309326,2.828073740005493,5.33667105173663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.90283203125,0.0,707.6945190429688,1895.4371337890625,0.0,986.6548461914062,0.7043418288230896,1.0,0.0,3.0,1.0,0.0
18168180,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8013129234313965,0.1588108241558075,0.1431559473276138,296.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.5376476645469666,0.050000000745058,0.0483350083231925,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.9161469340324402,0.2387001812458038,0.1667366623878479,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.7797329425811768,0.1464505344629287,0.1392051428556442,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8057441115379333,0.1612625569105148,0.7267107963562012,285.43292236328125,285.4117736816406,292.2259216308594,290.7991943359375,292.2215576171875,297.9669494628906,285.43170166015625,1.0,0.2809287905693054,1.0,1.0,0.0,1.0,-1.469184398651123,1.4691826105117798,1.78572372533381e-06,1.128837823867798,0.9324150681495668,0.9324150681495668,0.0,38.16051864624024,25.0,21934.302734375,-0.0,276.25360107421875,1.0,283.1499938964844,284.9631042480469,293.8366394042969,295.3274230957031,293.1499938964844,293.1499938964844,283.1499938964844,21195.12109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138923168182373,1.0,0.0,0.0,2.8952739238739014,2.8952887058258057,5.593358309852192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.7724609375,0.0,756.564208984375,1895.4371337890625,0.0,1008.8709106445312,0.7174821496009827,1.0,0.0,3.0,1.0,0.0
18168240,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8195031881332397,0.1598329246044159,0.1439780294895172,296.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.5512587428092957,0.050000000745058,0.0482278615236282,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.9413126707077026,0.2405914664268493,0.1679893881082534,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7977957725524902,0.1471947133541107,0.13980633020401,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8231866955757141,0.1620095372200012,0.7295921444892883,285.4276733398437,285.3980407714844,292.2831420898437,290.83123779296875,292.27880859375,297.9569702148437,285.4270935058594,1.0,0.2786764204502105,1.0,1.0,0.0,1.0,-1.4757273197174072,1.475725531578064,1.8004062667387188e-06,1.1340417861938477,0.9464254975318908,0.9464254975318908,0.0,35.56779861450195,25.0,22190.5703125,-0.0,272.5947265625,1.0,283.1499938964844,284.95068359375,293.86846923828125,295.375,293.1499938964844,293.1499938964844,283.1499938964844,21456.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176110506057739,1.0,0.0,0.0,2.948679685592652,2.948694944381714,5.801610427624837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.30029296875,0.0,796.0184326171875,1895.4371337890625,0.0,1031.2039794921875,0.7328171133995056,1.0,0.0,3.0,1.0,0.0
18168300,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.836496889591217,0.1608376502990722,0.1448019742965698,296.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.5647268891334534,0.050000000745058,0.0481366589665412,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.964591145515442,0.2424394488334655,0.1692257970571518,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8152154088020325,0.1479246467351913,0.1404126733541488,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.8398032784461975,0.1627340614795684,0.7324623465538025,285.4183044433594,285.3843688964844,292.3401184082031,290.8630065917969,292.3358154296875,297.9474182128906,285.4168701171875,1.0,0.2769071459770202,1.0,1.0,0.0,1.0,-1.4822648763656616,1.4822629690170288,1.8151544054489928e-06,1.139240860939026,0.9600747227668762,0.9600747227668762,0.0,33.37938690185547,25.0,22482.982421875,-0.0,269.9173278808594,1.0,283.1499938964844,284.9308776855469,293.900634765625,295.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,21965.4609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213863492012024,1.0,0.0,0.0,3.0217485427856445,3.0217645168304443,6.092702733440092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.5146484375,0.0,853.1570434570312,1895.4371337890625,0.0,1054.2542724609375,0.7472606301307678,1.0,0.0,3.0,1.0,0.0
18168360,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8534918427467346,0.1618204563856125,0.1456194370985031,296.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.5777076482772827,0.050000000745058,0.0480591617524623,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115600585937,0.9842576384544371,0.2442389279603958,0.1704385727643966,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8311232924461365,0.1486354917287826,0.141015738248825,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117431640625,0.8564932942390442,0.1634307503700256,0.7352783679962158,285.41162109375,285.3707580566406,292.3968200683594,290.8944702148437,292.392578125,297.93817138671875,285.4107971191406,1.0,0.2755453586578369,1.0,1.0,0.0,1.0,-1.4887138605117798,1.488711953163147,1.8297787391929887e-06,1.1443688869476318,0.97706800699234,0.97706800699234,0.0,31.536903381347656,25.0,22743.21484375,-0.0,268.051025390625,1.0,283.1499938964844,284.9167785644531,293.9318542480469,295.47216796875,293.1499938964844,293.1499938964844,283.1499938964844,22249.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625115692615509,1.0,0.0,0.0,3.080390453338623,3.080406904220581,6.331474651233293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.232421875,0.0,900.1531372070312,1895.4371337890625,0.0,1077.392578125,0.7637965679168701,1.0,0.0,3.0,1.0,0.0
18168420,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.8692851662635803,0.1627818793058395,0.1464359909296035,296.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.58890300989151,0.050000000745058,0.0479987412691116,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.9969616532325744,0.2460087090730667,0.1702105700969696,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.8453996181488037,0.1493257582187652,0.1416188925504684,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.8719043135643005,0.1640982925891876,0.7380566000938416,285.4013366699219,285.3572082519531,292.4532470703125,290.9256896972656,292.44903564453125,297.9293518066406,285.399658203125,1.0,0.274492084980011,1.0,1.0,0.0,1.0,-1.4938958883285522,1.493894100189209,1.8416729972159367e-06,1.1485724449157717,0.993573784828186,0.993573784828186,0.0,30.105846405029297,25.0,23026.4453125,-0.0,266.5760192871094,1.0,283.1499938964844,284.8958740234375,293.9632568359375,295.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,22797.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288779973983765,1.0,0.0,0.0,3.157678842544556,3.157696008682251,6.653179411841847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.21240234375,0.0,965.8546752929688,1895.4371337890625,0.0,1101.099853515625,0.77923983335495,1.0,0.0,3.0,1.0,0.0
18168480,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.8757521510124207,0.1637005805969238,0.1472611129283905,296.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.5925389528274536,0.050000000745058,0.0479802303016185,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.9912909865379332,0.2486187070608139,0.1637100130319595,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8510335087776184,0.1499783396720886,0.1422335356473922,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.8778719305992126,0.1647279411554336,0.7408643364906311,285.3872985839844,285.34375,292.50933837890625,290.95660400390625,292.5051574707031,297.9227294921875,285.3851013183594,1.0,0.2734265029430389,1.0,1.0,0.0,1.0,-1.4906874895095823,1.4906855821609497,1.8343686178923235e-06,1.1460323333740234,1.0,1.0,0.0,29.57781982421875,25.0,23173.25,-0.0,263.93505859375,1.0,283.1499938964844,284.87469482421875,293.9927062988281,295.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,23320.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324416399002075,1.0,0.0,0.0,3.216296672821045,3.2163143157958984,6.902485552018334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.70947265625,0.0,1018.4638671875,1895.4371337890625,0.0,1123.888671875,0.7958508133888245,1.0,0.0,3.0,1.0,0.0
18168540,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.883849024772644,0.1645927876234054,0.1480521410703659,296.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.5973196029663086,0.050000000745058,0.0479566119611263,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.9889426231384276,0.251890629529953,0.1587748378515243,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8582177758216858,0.150616705417633,0.1428210288286209,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.8854849338531494,0.1653510928153991,0.7435637712478638,285.37213134765625,285.33038330078125,292.5650939941406,290.9872741699219,292.5609436035156,297.9169311523437,285.3701171875,1.0,0.2725375294685364,1.0,1.0,0.0,1.0,-1.4896303415298462,1.489628553390503,1.8319580021852744e-06,1.1451876163482666,1.0,1.0,0.0,28.959932327270508,25.0,23351.767578125,-0.0,261.9135131835937,1.0,283.1499938964844,284.8526916503906,294.0198974609375,295.6031799316406,293.1499938964844,293.1499938964844,283.1499938964844,24288.75,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355413794517517,1.0,0.0,0.0,3.282665014266968,3.2826836109161377,7.190290602920868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.4951171875,0.0,1082.79638671875,1895.4371337890625,0.0,1143.9700927734375,0.8092079758644104,1.0,0.0,3.0,1.0,0.0
18168600,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.8916035294532776,0.1654674559831619,0.1488237529993057,296.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.6017492413520813,0.050000000745058,0.047935415059328,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.986458957195282,0.255531907081604,0.1541610360145568,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8651498556137085,0.1512432396411895,0.1433971673250198,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.892774224281311,0.1659742146730423,0.7462528944015503,285.3630065917969,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.9125366210937,285.3619689941406,1.0,0.2717742621898651,1.0,1.0,0.0,1.0,-1.4889119863510132,1.4889100790023804,1.8303194337931927e-06,1.144612193107605,1.0,1.0,0.0,28.409645080566406,28.0,23498.515625,-0.0,260.2110290527344,1.0,283.1499938964844,284.83905029296875,294.0455322265625,295.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,24970.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638096034526825,1.0,0.0,0.0,3.328409671783448,3.3284287452697754,7.392083603008359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7568359375,0.0,1128.6973876953125,1895.4371337890625,0.0,1160.6998291015625,0.8231416344642639,1.0,0.0,3.0,1.0,0.0
18168660,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8973881602287292,0.1663353890180587,0.1495928913354873,296.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35626220703125,0.6047039031982422,0.050000000745058,0.0479216128587722,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.984628438949585,0.2593145072460174,0.1510647386312484,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8702794909477234,0.1518629342317581,0.1439726501703262,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8981079459190369,0.16660176217556,0.7489928007125854,285.35406494140625,285.3038635253906,292.675537109375,291.0477905273437,292.67144775390625,297.9090576171875,285.3530578613281,1.0,0.2716165781021118,1.0,1.0,0.0,1.0,-1.4900791645050049,1.490077257156372,1.8329413933315664e-06,1.1455084085464478,1.0,1.0,0.0,28.08102035522461,28.0,23687.3515625,-0.0,259.877685546875,1.0,283.1499938964844,284.8232421875,294.0718078613281,295.6750183105469,293.1499938964844,293.1499938964844,283.1499938964844,25851.060546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402942538261414,1.0,0.0,0.0,3.386594295501709,3.3866140842437744,7.652787417100626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.9501953125,0.0,1188.9312744140625,1895.4371337890625,0.0,1175.22314453125,0.8345438241958618,1.0,0.0,3.0,1.0,0.0
18168720,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.9014978408813475,0.1671990156173706,0.1503611207008361,296.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.6064584851264954,0.050000000745058,0.0479135252535343,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.98347270488739,0.2629791498184204,0.1492197215557098,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.8738481998443604,0.1524756699800491,0.1445464938879013,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.9017766118049622,0.1672268360853195,0.7517610192298889,285.3511657714844,285.290771484375,292.73016357421875,291.0776672363281,292.7261047363281,297.90576171875,285.3512268066406,1.0,0.2718394100666046,1.0,1.0,0.0,1.0,-1.492787480354309,1.4927855730056765,1.8390940113022225e-06,1.147644281387329,1.0,1.0,0.0,27.92628288269043,31.0,23863.59765625,-0.0,260.6452941894531,1.0,283.1499938964844,284.8157043457031,294.0987243652344,295.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,26450.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422426104545593,1.0,0.0,0.0,3.4256458282470703,3.425665855407715,7.830296340216591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.14697265625,0.0,1230.5369873046875,1895.4371337890625,0.0,1188.19384765625,0.8468709588050842,1.0,0.0,3.0,1.0,0.0
18168780,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9041650891304016,0.1680627763271331,0.1511334329843521,296.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.6071931719779968,0.050000000745058,0.0479101426899433,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.9829731583595276,0.2664232850074768,0.1484458148479461,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.8760369420051575,0.1530834883451461,0.1451203227043151,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9039931893348694,0.1678434908390045,0.7545320391654968,285.3483581542969,285.2777404785156,292.78436279296875,291.1073303222656,292.78033447265625,297.9021301269531,285.3482971191406,1.0,0.272413045167923,1.0,1.0,0.0,1.0,-1.4967957735061646,1.4967938661575315,1.848233864620852e-06,1.150814175605774,1.0,1.0,0.0,27.915191650390625,31.0,24079.662109375,-0.0,262.34063720703125,1.0,283.1499938964844,284.80548095703125,294.1274108886719,295.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,27268.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441885232925415,1.0,0.0,0.0,3.4781689643859863,3.478189706802368,8.072250921031809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.59619140625,0.0,1288.010498046875,1895.4371337890625,0.0,1201.2392578125,0.856910228729248,1.0,0.0,3.0,1.0,0.0
18168840,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.905459463596344,0.1689256429672241,0.151908129453659,296.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.6069676876068115,0.050000000745058,0.0479111261665821,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.9831274151802064,0.2695835828781128,0.1486832201480865,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.8768927454948425,0.1536855250597,0.1456925421953201,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.9048050045967102,0.1684436202049255,0.75726318359375,285.3503112792969,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.89776611328125,285.3511047363281,1.0,0.2733063995838165,1.0,1.0,0.0,1.0,-1.501976490020752,1.5019745826721191,1.860096062955563e-06,1.1549164056777954,1.0,1.0,0.0,28.037023544311523,34.0,24280.73828125,-0.0,264.8918151855469,1.0,283.1499938964844,284.8023376464844,294.15673828125,295.79229736328125,293.1499938964844,293.1499938964844,283.1499938964844,27809.818359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461788415908813,1.0,0.0,0.0,3.512554407119751,3.512575626373291,8.232645427597163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.86572265625,0.0,1326.589599609375,1895.4371337890625,0.0,1214.6761474609375,0.8681175708770752,1.0,0.0,3.0,1.0,0.0
18168900,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.9054372310638428,0.169789507985115,0.1526881158351898,296.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.6058557629585266,0.050000000745058,0.0479161627590656,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.983875572681427,0.2724253535270691,0.1498535424470901,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.87651526927948,0.1542830616235733,0.1462648212909698,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.9042744040489196,0.1690228432416916,0.75993412733078,285.3517150878906,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.8924560546875,285.3522644042969,1.0,0.2744907140731811,1.0,1.0,0.0,1.0,-1.508216381072998,1.5082144737243652,1.874452095762536e-06,1.159860372543335,1.0,1.0,0.0,28.28182601928711,34.0,24519.568359375,-0.0,268.23748779296875,1.0,283.1499938964844,284.7959899902344,294.18719482421875,295.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,28583.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483598947525024,1.0,0.0,0.0,3.561108112335205,3.5611300468444824,8.461817060378962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.12451171875,0.0,1382.36572265625,1895.4371337890625,0.0,1229.508056640625,0.8772004842758179,1.0,0.0,3.0,1.0,0.0
18168960,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.9041844010353088,0.1706522703170776,0.1534703820943832,296.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35565185546875,0.6039111018180847,0.050000000745058,0.0479250848293304,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.9851336479187012,0.2749238014221191,0.1518962085247039,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.87498939037323,0.1548749059438705,0.1468352973461151,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.902505099773407,0.1695752143859863,0.7625111937522888,285.35723876953125,285.2393798828125,292.9442138671875,291.1948547363281,292.9403381347656,297.88604736328125,285.3585510253906,1.0,0.2759406864643097,1.0,1.0,0.0,1.0,-1.515396237373352,1.5153943300247192,1.8910609469457995e-06,1.165550708770752,1.0,1.0,0.0,28.64354515075684,37.0,24742.56640625,-0.0,272.3248596191406,1.0,283.1499938964844,284.7960510253906,294.2174987792969,295.8795166015625,293.1499938964844,293.1499938964844,283.1499938964844,29084.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65069180727005,1.0,0.0,0.0,3.592174768447876,3.5921969413757324,8.610100508121832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.98828125,0.0,1418.8612060546875,1895.4371337890625,0.0,1245.4892578125,0.8876112699508667,1.0,0.0,3.0,1.0,0.0
18169020,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.9019044637680054,0.1715148836374282,0.1542567908763885,296.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.6012227535247803,0.050000000745058,0.047937624156475,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616638183594,0.9867702722549438,0.2770783305168152,0.1547103226184845,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.8724691271781921,0.1554620414972305,0.1474052965641021,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.8996638059616089,0.1700992733240127,0.7649872303009033,285.3616638183594,285.2268371582031,292.9964904785156,291.2236022949219,292.99267578125,297.8785400390625,285.3627014160156,1.0,0.2776262760162353,1.0,1.0,0.0,1.0,-1.5233898162841797,1.5233879089355469,1.909664206323214e-06,1.171886682510376,1.0,1.0,0.0,29.11319923400879,37.0,25000.884765625,-0.0,277.0909423828125,1.0,283.1499938964844,284.7925109863281,294.24822998046875,295.9253845214844,293.1499938964844,293.1499938964844,283.1499938964844,29830.388671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653248131275177,1.0,0.0,0.0,3.637922525405884,3.6379451751708975,8.830801903059182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.5546875,0.0,1473.7637939453125,1895.4371337890625,0.0,1263.1524658203125,0.8960169553756714,1.0,0.0,3.0,1.0,0.0
18169080,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.8986899256706238,0.1723750233650207,0.1550440341234207,296.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.5978460907936096,0.050000000745058,0.0479537136852741,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697509765625,0.9886632561683656,0.2788823544979095,0.1582271307706833,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.8690632581710815,0.1560432016849517,0.147972896695137,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.8958352208137512,0.1705914288759231,0.7673397660255432,285.3697509765625,285.21441650390625,293.0482177734375,291.25213623046875,293.0444641113281,297.8699645996094,285.3714294433594,1.0,0.2795249223709106,1.0,1.0,0.0,1.0,-1.5320813655853271,1.5320793390274048,1.930025518959156e-06,1.178775668144226,1.0,1.0,0.0,29.687057495117188,40.0,25241.767578125,-0.0,282.4903564453125,1.0,283.1499938964844,284.7948608398437,294.2782592773437,295.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,30304.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559417247772217,1.0,0.0,0.0,3.666712045669556,3.666735410690308,8.971125566858973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.52001953125,0.0,1509.0306396484375,1895.4371337890625,0.0,1281.92626953125,0.9058807492256165,1.0,0.0,3.0,1.0,0.0
18169140,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.8946681618690491,0.1732335239648819,0.1558340489864349,296.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.5938578844070435,0.050000000745058,0.0479732155799865,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.9906763434410096,0.2803413271903991,0.1623519212007522,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761291503906,0.8649189472198486,0.1566192507743835,0.1485395431518554,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.8911614418029785,0.1710515618324279,0.7695696949958801,285.3763732910156,285.2021484375,293.0993957519531,291.2804870605469,293.095703125,297.8604431152344,285.3777160644531,1.0,0.2816131711006164,1.0,1.0,0.0,1.0,-1.541361927986145,1.5413599014282229,1.951919330167584e-06,1.1861306428909302,1.0,1.0,0.0,30.35987663269043,40.0,25515.318359375,-0.0,288.475830078125,1.0,283.1499938964844,284.7933349609375,294.3083801269531,296.016357421875,293.1499938964844,293.1499938964844,283.1499938964844,31031.130859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588179469108582,1.0,0.0,0.0,3.71041750907898,3.710441112518311,9.18626255952404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.96484375,0.0,1563.63720703125,1895.4371337890625,0.0,1302.1541748046875,0.9137924909591676,1.0,0.0,3.0,1.0,0.0
18169200,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.8899485468864441,0.1740879714488983,0.1566233187913894,296.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.5893213748931885,0.050000000745058,0.0479960925877094,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.9926877021789552,0.2814621031284332,0.1670003980398178,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.8601564764976501,0.1571889668703079,0.1491032838821411,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.8857600688934326,0.1714779883623123,0.7716635465621948,285.38623046875,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.85015869140625,285.3881530761719,1.0,0.2838680446147918,1.0,1.0,0.0,1.0,-1.55110764503479,1.5511057376861572,1.975080749616609e-06,1.1938531398773191,1.0,1.0,0.0,31.12854385375977,43.0,25769.42578125,-0.0,294.9972839355469,1.0,283.1499938964844,284.7972717285156,294.3376159667969,296.0610656738281,293.1499938964844,293.1499938964844,283.1499938964844,31485.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617760062217712,1.0,0.0,0.0,3.737507104873657,3.7375311851501465,9.3208893758856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.6572265625,0.0,1598.13623046875,1895.4371337890625,0.0,1323.1494140625,0.9232475757598876,1.0,0.0,3.0,1.0,0.0
18169260,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.884667158126831,0.1749390959739685,0.1574137657880783,296.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.5843138694763184,0.050000000745058,0.0480222664773464,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.9945827126502992,0.2822582721710205,0.1720708906650543,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.8549143075942993,0.1577531397342682,0.1496655493974685,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.879774272441864,0.1718718707561493,0.7736289501190186,285.394287109375,285.17791748046875,293.20037841796875,291.3367614746094,293.19677734375,297.8392944335937,285.39581298828125,1.0,0.2862676084041595,1.0,1.0,0.0,1.0,-1.5612096786499023,1.56120765209198,1.999272171815392e-06,1.2018563747406006,1.0,1.0,0.0,31.989070892333984,43.0,26053.69921875,-0.0,302.0068054199219,1.0,283.1499938964844,284.7970886230469,294.3668518066406,296.1073913574219,293.1499938964844,293.1499938964844,283.1499938964844,32200.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648426055908203,1.0,0.0,0.0,3.7796919345855713,3.7797164916992174,9.53248388668726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.6884765625,0.0,1652.86328125,1895.4371337890625,0.0,1345.1182861328125,0.9307904243469238,1.0,0.0,3.0,1.0,0.0
18169320,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8789268732070923,0.1757847070693969,0.1582019627094268,296.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.5789002776145935,0.050000000745058,0.0480517409741878,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.9962701201438904,0.282743901014328,0.1774732917547226,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.8492973446846008,0.1583107411861419,0.150224506855011,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8733194470405579,0.1722326874732971,0.7754582166671753,285.4053649902344,285.165771484375,293.2509460449219,291.3649597167969,293.2473449707031,297.8280639648437,285.4074401855469,1.0,0.2887902557849884,1.0,1.0,0.0,1.0,-1.571544170379639,1.5715421438217163,2.024213927143137e-06,1.210041880607605,1.0,1.0,0.0,32.9393310546875,46.0,26317.10546875,-0.0,309.451904296875,1.0,283.1499938964844,284.8021240234375,294.3953857421875,296.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,32641.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667908787727356,1.0,0.0,0.0,3.8055050373077393,3.805530071258545,9.663132232162752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.9267578125,0.0,1686.959716796875,1895.4371337890625,0.0,1367.28759765625,0.9399383068084716,1.0,0.0,3.0,1.0,0.0
18169380,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.8728553652763367,0.1766256839036941,0.1589900851249694,296.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.5731615424156189,0.050000000745058,0.0480844564735889,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.9976744055747986,0.2829388678073883,0.1831038743257522,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.843420147895813,0.1588621735572815,0.1507816016674041,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.8665326237678528,0.1725625693798065,0.7771638035774231,285.4144287109375,285.1535949707031,293.3016662597656,291.39324951171875,293.298095703125,297.8167419433594,285.41607666015625,1.0,0.2914154231548309,1.0,1.0,0.0,1.0,-1.5820058584213257,1.582003831863403,2.0496615888987435e-06,1.218325972557068,1.0,1.0,0.0,33.97576141357422,46.0,26608.369140625,-0.0,317.2818908691406,1.0,283.1499938964844,284.8028564453125,294.4241943359375,296.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,33349.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710278391838074,1.0,0.0,0.0,3.846517324447632,3.846542835235596,9.872535429167328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.4541015625,0.0,1742.0914306640625,1895.4371337890625,0.0,1390.044677734375,0.947195827960968,1.0,0.0,3.0,1.0,0.0
18169440,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.866548478603363,0.1774599552154541,0.1597747802734375,296.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.5671690702438354,0.050000000745058,0.0481204092502594,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.998747944831848,0.2828624248504638,0.1888764053583145,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8373580574989319,0.1594058573246002,0.1513344645500183,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8595215082168579,0.1728616952896118,0.7787418365478516,285.4262390136719,285.1413879394531,293.3525390625,291.4216003417969,293.3489685058594,297.8056640625,285.4283752441406,1.0,0.2941228747367859,1.0,1.0,0.0,1.0,-1.5924798250198364,1.592477798461914,2.075339807561249e-06,1.2266175746917725,1.0,1.0,0.0,35.09606170654297,34.0,26876.212890625,-0.0,325.4415588378906,1.0,283.1499938964844,284.8084716796875,294.4524841308594,296.2428283691406,293.1499938964844,293.1499938964844,283.04998779296875,33781.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741170883178711,1.0,0.0,0.0,3.871337175369263,3.8713629245758057,1.000035126708099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.14111328125,0.0,1776.0322265625,1895.4371337890625,0.0,1412.78564453125,0.9551041722297668,1.0,0.0,3.0,1.0,0.0
18169500,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.8669243454933167,0.1782318353652954,0.1605098843574524,296.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.5664262175559998,0.050000000745058,0.0481249541044235,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9988546967506408,0.2828257977962494,0.1895846128463745,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.83736652135849,0.1599040478467941,0.1518382579088211,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.8590434789657593,0.1730945110321045,0.779988706111908,285.3877868652344,285.129150390625,293.40350341796875,291.4499816894531,293.3999328613281,297.7960205078125,285.3809509277344,1.0,0.2944935858249664,1.0,1.0,0.0,1.0,-1.5963305234909058,1.5963284969329834,2.0849731754424283e-06,1.2297898530960083,1.0,1.0,0.0,35.29250717163086,34.0,27369.87890625,-0.0,327.8791198730469,1.0,283.06475830078125,284.7465515136719,294.5037536621094,296.34991455078125,293.1499938964844,293.1499938964844,283.04998779296875,34361.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806774735450745,1.0,0.0,0.0,3.9044675827026367,3.904493808746338,1.0172246902584448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.17529296875,0.0,1822.0208740234373,1895.4371337890625,0.0,1461.728271484375,0.9613171815872192,1.0,0.0,3.0,1.0,0.0
18169560,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658752441406,0.8718928098678589,0.178907573223114,0.1611332148313522,296.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.5693978667259216,0.050000000745058,0.0481067076325416,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.9983934760093688,0.2834613025188446,0.1867415904998779,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.8415654897689819,0.1603334844112396,0.1522531658411026,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.8630619049072266,0.1732524037361145,0.7807458639144897,285.3656921386719,285.1307983398437,293.4546203613281,291.4784240722656,293.4510192871094,297.7881774902344,285.3646850585937,1.0,0.293607234954834,1.0,1.0,0.0,1.0,-1.5950556993484497,1.5950536727905271,2.0818931716348743e-06,1.228837966918945,1.0,1.0,0.0,34.806610107421875,25.0,27493.703125,-0.0,325.9266662597656,1.0,283.0520935058594,284.72735595703125,294.5259094238281,296.37255859375,293.1499938964844,293.1499938964844,282.75,34731.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852896809577942,1.0,0.0,0.0,3.925434827804565,3.9254612922668457,1.0281790991939488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.50244140625,0.0,1851.531982421875,1895.4371337890625,0.0,1496.6522216796875,0.9663058519363404,1.0,0.0,3.0,1.0,0.0
