time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.8792787790298462,0.1794387251138687,0.1616741269826889,296.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.5742694735527039,0.050000000745058,0.0480778627097606,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.9974328875541688,0.2848099768161773,0.1820243000984192,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.8479787707328796,0.1606633514165878,0.1526006460189819,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8694627285003662,0.173319935798645,0.7811999320983887,285.2217102050781,285.11749267578125,293.5057983398437,291.50689697265625,293.502197265625,297.7815856933594,285.19873046875,1.0,0.2920561134815216,1.0,1.0,0.0,1.0,-1.5909719467163086,1.590969800949097,2.071870767395012e-06,1.2256349325180054,1.0,1.0,0.0,33.994930267333984,25.0,28418.814453125,-0.0,321.7120361328125,1.0,282.7936096191406,284.5357360839844,294.6069641113281,296.5774230957031,293.1499938964844,293.1499938964844,282.75,35019.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980515122413635,1.0,0.0,0.0,3.941659688949585,3.941686391830444,1.036696176015539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.32861328125,0.0,1874.585693359375,1895.4371337890625,0.0,1595.4097900390625,0.970166027545929,1.0,0.0,3.0,1.0,0.0
18169680,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.8885889053344727,0.179750457406044,0.1619914919137954,296.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.5807790756225586,0.050000000745058,0.0480411611497402,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.9957256317138672,0.2867477834224701,0.1756075769662857,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.8562817573547363,0.1608371883630752,0.1527866870164871,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.8778777122497559,0.1732452809810638,0.780928373336792,285.1438293457031,285.11602783203125,293.5570678710937,291.5353698730469,293.5534362792969,297.77587890625,285.1395263671875,1.0,0.2897022664546966,1.0,1.0,0.0,1.0,-1.5835061073303225,1.5835040807724,2.0536135707516223e-06,1.2197667360305786,1.0,1.0,0.0,32.917274475097656,28.0,28453.7109375,-0.0,315.1549072265625,1.0,282.75604248046875,284.479248046875,294.60955810546875,296.5479736328125,293.1499938964844,293.1499938964844,282.45001220703125,35242.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046254277229309,1.0,0.0,0.0,3.954191684722901,3.954218626022339,1.0432987664898974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0087890625,0.0,1892.5228271484373,1895.4371337890625,0.0,1647.4456787109375,0.9731473922729492,1.0,0.0,3.0,1.0,0.0
18169740,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8942822813987732,0.1799897104501724,0.162242978811264,296.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5846089720726013,0.050000000745058,0.0480204783380031,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9944801330566406,0.2891435027122497,0.171773299574852,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8613308668136597,0.1609434634447097,0.1529134660959243,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8828177452087402,0.1731286346912384,0.7804784774780273,284.9910888671875,285.1016540527344,293.6083984375,291.5638122558594,293.6047668457031,297.7708435058594,284.9701843261719,1.0,0.2885583043098449,1.0,1.0,0.0,1.0,-1.578786015510559,1.5787838697433472,2.0420088731043502e-06,1.2159547805786133,0.905947744846344,0.905947744846344,0.0,32.297218322753906,28.0,29243.779296875,-0.0,311.20526123046875,1.0,282.4938049316406,284.2901306152344,294.6621398925781,296.7045288085937,293.1499938964844,293.1499938964844,282.45001220703125,38055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715740442276001,1.0,0.0,0.0,3.922058582305908,3.922085762023926,1.0264113825542154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.05029296875,0.0,1873.9609375,1895.4371337890625,0.0,1737.118408203125,0.9656212329864502,1.0,0.0,3.0,1.0,0.0
18169800,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.897195041179657,0.1801508665084839,0.1623797565698623,296.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5865380764007568,0.050000000745058,0.0480103008449077,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9937818646430968,0.2913875579833984,0.1698263585567474,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8638591766357422,0.1609756350517273,0.1529483050107956,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8851090669631958,0.1729526668787002,0.7796729207038879,284.9595031738281,285.0970764160156,293.6597900390625,291.5922546386719,293.6561279296875,297.7658386230469,284.96588134765625,1.0,0.2878144085407257,1.0,1.0,0.0,1.0,-1.5756739377975464,1.5756717920303345,2.034412773355143e-06,1.2134699821472168,0.8430403470993042,0.8430403470993042,0.0,31.97690391540528,31.0,29049.568359375,-0.0,308.8501281738281,1.0,282.4564208984375,284.3033447265625,294.6433410644531,296.627197265625,293.1499938964844,293.1499938964844,282.75,42766.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188642024993896,1.0,0.0,0.0,3.747735738754273,3.7477619647979736,9.37197739858675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4150390625,0.0,1696.6312255859375,1895.4371337890625,0.0,1762.6864013671875,0.9313655495643616,1.0,0.0,3.0,1.0,0.0
18169860,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8993491530418396,0.1806986331939697,0.1626651436090469,296.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.5877040028572083,0.050000000745058,0.0480042174458503,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9933361411094666,0.2938116788864136,0.1686447262763977,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8655636310577393,0.1612237095832824,0.1530561596155166,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8865483403205872,0.1730190813541412,0.7793052196502686,285.1330871582031,285.0816345214844,293.711181640625,291.6206359863281,293.7075500488281,297.7615051269531,285.1561889648437,1.0,0.2874615788459778,1.0,1.0,0.0,1.0,-1.574276089668274,1.5742740631103516,2.030978293987573e-06,1.2123286724090576,0.9499454498291016,0.9499454498291016,0.0,31.79413795471192,31.0,28429.4296875,-0.0,307.6912536621094,1.0,282.7025146484375,284.50701904296875,294.5579528808594,296.4013366699219,293.1499938964844,293.1499938964844,282.75,36608.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066012620925903,1.0,0.0,0.0,3.733657836914064,3.733682632446289,9.30169903767819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.6875,0.0,1632.90625,1895.4371337890625,0.0,1663.2333984375,0.927577018737793,1.0,0.0,3.0,1.0,0.0
18169920,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.9021427035331726,0.1815820038318634,0.1633382439613342,296.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.5887952446937561,0.050000000745058,0.0479985550045967,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.9929025173187256,0.296436995267868,0.1675354689359665,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8676451444625854,0.1616881042718887,0.1534087657928466,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.8883931636810303,0.1733239442110061,0.7802212834358215,285.190185546875,285.073974609375,293.7626342773437,291.6489562988281,293.75897216796875,297.7585144042969,285.1913757324219,1.0,0.2874981164932251,1.0,1.0,0.0,1.0,-1.5752664804458618,1.57526433467865,2.0333454813226126e-06,1.213078856468201,1.0,1.0,0.0,31.66936683654785,34.0,28636.361328125,-0.0,307.8311462402344,1.0,282.7428894042969,284.5265197753906,294.5785827636719,296.4546203613281,293.1499938964844,293.1499938964844,282.45001220703125,33215.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985073089599609,1.0,0.0,0.0,3.8353641033172607,3.8353893756866455,9.81536572908226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.5126953125,0.0,1727.448486328125,1895.4371337890625,0.0,1598.992919921875,0.9450792074203492,1.0,0.0,3.0,1.0,0.0
18169980,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9039745330810548,0.1822761446237564,0.164072573184967,296.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.5891042947769165,0.050000000745058,0.0479969419538974,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9927767515182496,0.2987673282623291,0.1672207117080688,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8688286542892456,0.1620601415634155,0.1538210958242416,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8892978429794312,0.173530027270317,0.7814561724662781,285.0570068359375,285.0574951171875,293.8140563964844,291.67724609375,293.8104248046875,297.7557983398437,285.0348205566406,1.0,0.2878845334053039,1.0,1.0,0.0,1.0,-1.577744960784912,1.5777429342269895,2.0393531485751737e-06,1.215023636817932,0.9622800946235656,0.9622800946235656,0.0,31.67723274230957,34.0,29618.296875,-0.0,309.0405578613281,1.0,282.4940490722656,284.3432312011719,294.70135498046875,296.71405029296875,293.1499938964844,293.1499938964844,282.45001220703125,34414.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056993246078491,1.0,0.0,0.0,3.8657548427581774,3.8657805919647217,9.971531653718555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.5087890625,0.0,1774.1529541015625,1895.4371337890625,0.0,1656.0184326171875,0.9518153071403505,1.0,0.0,3.0,1.0,0.0
18170040,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.903180718421936,0.1826895475387573,0.1645451188087463,296.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.5878995656967163,0.050000000745058,0.0480031557381153,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.993259608745575,0.3005505502223968,0.1684459745883941,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8677470088005066,0.1622608751058578,0.1540804505348205,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8878212571144104,0.1735432893037796,0.7818911671638489,284.9983825683594,285.0467224121094,293.865478515625,291.7054138183594,293.8618469238281,297.751953125,284.99908447265625,1.0,0.2885594666004181,1.0,1.0,0.0,1.0,-1.5806238651275637,1.5806218385696411,2.046355120910448e-06,1.2172908782958984,0.918863832950592,0.918863832950592,0.0,31.89156723022461,37.0,29691.423828125,-0.0,311.00152587890625,1.0,282.4564208984375,284.3139953613281,294.7415466308594,296.7300720214844,293.1499938964844,293.1499938964844,282.1499938964844,37174.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104711532592773,1.0,0.0,0.0,3.8194997310638414,3.819525718688965,9.7343342986278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.232421875,0.0,1739.2413330078125,1895.4371337890625,0.0,1694.34912109375,0.9437243938446044,1.0,0.0,3.0,1.0,0.0
18170100,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9007241725921632,0.1830269396305084,0.1649159789085388,296.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.5856266021728516,0.050000000745058,0.0480150505900383,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9941178560256958,0.301851361989975,0.1707472950220108,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8651571869850159,0.162401333451271,0.1542679816484451,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8847399950027466,0.173475831747055,0.7819020748138428,284.881103515625,285.0292663574219,293.9168701171875,291.7335205078125,293.9132385253906,297.7469177246094,284.8666076660156,1.0,0.2894901633262634,1.0,1.0,0.0,1.0,-1.584083914756775,1.5840818881988523,2.0547895474010147e-06,1.2200148105621338,0.824127197265625,0.824127197265625,0.0,32.26142120361328,37.0,30447.90625,-0.0,313.6697692871094,1.0,282.1976318359375,284.1659240722656,294.81695556640625,296.91680908203125,293.1499938964844,293.1499938964844,282.1499938964844,41809.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721346914768219,1.0,0.0,0.0,3.713052988052368,3.713078737258911,9.199317219099612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.076171875,0.0,1648.6773681640625,1895.4371337890625,0.0,1783.117919921875,0.9204105138778688,1.0,0.0,3.0,1.0,0.0
18170160,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.896690845489502,0.1833183914422989,0.1651783734560012,296.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.5823430418968201,0.050000000745058,0.0480326153337955,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9952393174171448,0.3026595413684845,0.1740467697381973,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8611608147621155,0.1624950766563415,0.1543737053871154,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8801411390304565,0.1733359694480896,0.7814090251922607,284.89990234375,285.01544189453125,293.9682312011719,291.761474609375,293.964599609375,297.7405090332031,284.9124450683594,1.0,0.2906407415866852,1.0,1.0,0.0,1.0,-1.5879157781600952,1.5879136323928833,2.064157570202952e-06,1.2230329513549805,0.7971224784851074,0.7971224784851074,0.0,32.782527923583984,40.0,30264.65625,-0.0,316.938720703125,1.0,282.157958984375,284.2315368652344,294.8102722167969,296.8553161621094,293.1499938964844,293.1499938964844,282.45001220703125,45103.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249417304992676,1.0,0.0,0.0,3.4733688831329346,3.473392963409424,8.04998592229822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.55322265625,0.0,1410.214599609375,1895.4371337890625,0.0,1812.87109375,0.8741799592971802,1.0,0.0,3.0,1.0,0.0
18170220,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8926672339439392,0.1839863359928131,0.1656103283166885,296.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.57881098985672,0.050000000745058,0.0480520240962505,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9962949752807616,0.3034480810165405,0.1775609701871872,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.857087254524231,0.1628061085939407,0.1545722037553787,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8754144310951233,0.1734057068824768,0.7812826037406921,285.0732421875,284.9969787597656,294.0195007324219,291.7893371582031,294.0158996582031,297.7340393066406,285.0929870605469,1.0,0.2920033931732178,1.0,1.0,0.0,1.0,-1.5927616357803345,1.5927594900131226,2.076033069897676e-06,1.2268403768539429,0.91554456949234,0.91554456949234,0.0,33.37052154541016,40.0,29916.41796875,-0.0,320.9016418457031,1.0,282.3966369628906,284.41357421875,294.73956298828125,296.662353515625,293.1499938964844,293.1499938964844,282.45001220703125,35421.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147462368011475,1.0,0.0,0.0,3.5213773250579834,3.521400213241577,8.274055858237261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.70556640625,0.0,1390.5487060546875,1895.4371337890625,0.0,1729.0140380859375,0.8797184228897095,1.0,0.0,3.0,1.0,0.0
18170280,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8895553946495056,0.1848895251750946,0.1663677096366882,296.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.5754875540733337,0.050000000745058,0.0480707921087741,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.997151255607605,0.3042486906051636,0.1808331459760666,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8537121415138245,0.1632771342992782,0.1549812853336334,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8713903427124023,0.1736285388469696,0.7821326851844788,285.11444091796875,284.9801330566406,294.0707092285156,291.8170471191406,294.067138671875,297.72833251953125,285.11376953125,1.0,0.2935836613178253,1.0,1.0,0.0,1.0,-1.5991322994232178,1.5991302728652954,2.091723899866338e-06,1.2318567037582395,0.9933841824531556,0.9933841824531556,0.0,33.973445892333984,43.0,30263.939453125,-0.0,325.6827697753906,1.0,282.4411926269531,284.4159240722656,294.7672424316406,296.7340087890625,293.1499938964844,293.1499938964844,282.1499938964844,31185.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091541290283203,1.0,0.0,0.0,3.6655662059783936,3.6655895709991455,8.965518532022543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.71240234375,0.0,1514.38232421875,1895.4371337890625,0.0,1683.73095703125,0.9058791399002076,1.0,0.0,3.0,1.0,0.0
18170340,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8857464790344238,0.1855412572622299,0.1671133637428283,296.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5716491341590881,0.050000000745058,0.0480931363999843,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9979819655418396,0.3046115934848785,0.1845701187849044,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8497810959815979,0.1636178195476532,0.1554052233695984,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8667541742324829,0.1736958622932434,0.7829821705818176,284.9721069335937,284.960693359375,294.1218566894531,291.8445739746094,294.1182861328125,297.7225036621094,284.9497985839844,1.0,0.2953472733497619,1.0,1.0,0.0,1.0,-1.6060699224472046,1.606067776679993,2.1089156234666007e-06,1.2373363971710205,0.941093385219574,0.941093385219574,0.0,34.6795654296875,43.0,31326.2265625,-0.0,331.0646667480469,1.0,282.1971435546875,284.2240905761719,294.8891296386719,297.00372314453125,293.1499938964844,293.1499938964844,282.1499938964844,32973.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184014916419983,1.0,0.0,0.0,3.728951930999756,3.728976249694824,9.278267043555388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.75439453125,0.0,1599.6571044921875,1895.4371337890625,0.0,1758.889404296875,0.919593334197998,1.0,0.0,3.0,1.0,0.0
18170400,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.879934549331665,0.1858899742364883,0.1675582528114318,296.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.5666923522949219,0.050000000745058,0.0481231585144996,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9988170862197876,0.3043481707572937,0.1893303990364074,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8442580103874207,0.1637697070837021,0.1556493490934372,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8604101538658142,0.1735412031412124,0.7828373312950134,284.9136657714844,284.95001220703125,294.1728515625,291.8719482421875,294.1693420410156,297.7157592773437,284.9144287109375,1.0,0.2972371876239776,1.0,1.0,0.0,1.0,-1.612475037574768,1.6124728918075562,2.1248695247777505e-06,1.242397427558899,0.9014737606048584,0.9014737606048584,0.0,35.57012939453125,46.0,31468.87109375,-0.0,336.7267761230469,1.0,282.1573486328125,284.1933288574219,294.9267272949219,297.0238037109375,293.1499938964844,293.1499938964844,281.8500061035156,36276.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249631285667419,1.0,0.0,0.0,3.693687438964844,3.693711996078491,9.103608249461104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.533203125,0.0,1584.4149169921875,1895.4371337890625,0.0,1813.048583984375,0.9147331714630128,1.0,0.0,3.0,1.0,0.0
18170460,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8732222318649292,0.1861662715673446,0.1678943932056427,296.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.5611504316329956,0.050000000745058,0.0481584183871746,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.9990000128746032,0.3036062121391296,0.1945743709802627,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.83800208568573,0.163858875632286,0.1558124423027038,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8532790541648865,0.1732968389987945,0.782182514667511,284.8021545410156,284.95001220703125,294.2237548828125,291.8991394042969,294.2202453613281,297.7087097167969,284.7899780273437,1.0,0.2992279529571533,1.0,1.0,0.0,1.0,-1.6186267137527466,1.618624567985535,2.140252945537213e-06,1.247248888015747,0.800686776638031,0.800686776638031,0.0,36.58849334716797,46.0,32212.787109375,-0.0,342.6537780761719,1.0,281.9008178710937,284.0547180175781,294.9945678710937,297.2052917480469,293.1499938964844,293.1499938964844,281.8500061035156,41786.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367054224014282,1.0,0.0,0.0,3.5849087238311768,3.584933280944824,8.575303809266188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.9775390625,0.0,1504.4705810546875,1895.4371337890625,0.0,1911.58203125,0.8915579915046692,1.0,0.0,3.0,1.0,0.0
18170520,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8658528327941895,0.1864287108182907,0.1681348383426666,296.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.5551691651344299,0.050000000745058,0.048198714852333,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3024515807628631,0.2001704722642898,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8311882615089417,0.1639176309108734,0.1558981984853744,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8455802202224731,0.1729950159788131,0.7810284495353699,284.8435974121094,284.95001220703125,294.2745056152344,291.9261474609375,294.2710266113281,297.7020263671875,284.8587341308594,1.0,0.3012915253639221,1.0,1.0,0.0,1.0,-1.6243999004364014,1.6243977546691897,2.1547434698732104e-06,1.2517929077148438,0.7802243232727051,0.7802243232727051,0.0,37.72695159912109,34.0,32000.126953125,-0.0,348.760009765625,1.0,281.8591003417969,284.1436462402344,294.9811706542969,297.1336669921875,293.1499938964844,293.1499938964844,282.1499938964844,45168.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740632176399231,1.0,0.0,0.0,3.3321409225463867,3.3321638107299805,7.408666533592623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.47216796875,0.0,1270.079345703125,1895.4371337890625,0.0,1944.97021484375,0.843849778175354,1.0,0.0,3.0,1.0,0.0
18170580,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8658997416496277,0.1870773434638977,0.1685363948345184,296.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.554673433303833,0.050000000745058,0.0482021495699882,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.30176842212677,0.2006330043077469,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.830869734287262,0.1641955226659774,0.1560526639223098,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8446712493896484,0.1729075610637664,0.780127763748169,285.01220703125,284.95001220703125,294.3251342773437,291.9529113769531,294.3216552734375,297.6976318359375,285.0287780761719,1.0,0.3010549247264862,1.0,1.0,0.0,1.0,-1.6245542764663696,1.6245521306991575,2.155218226107536e-06,1.251988649368286,0.88357013463974,0.88357013463974,0.0,37.81954956054688,34.0,31660.60546875,-0.0,349.0939025878906,1.0,282.0932006835937,284.3115234375,294.9107971191406,296.9428405761719,293.1499938964844,293.1499938964844,282.1499938964844,35355.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312564849853516,1.0,0.0,0.0,3.3925280570983887,3.392549514770508,7.6796288794867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.59619140625,0.0,1260.6572265625,1895.4371337890625,0.0,1865.608642578125,0.8508040308952332,1.0,0.0,3.0,1.0,0.0
18170640,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8720772862434387,0.1879159063100814,0.1692125350236892,296.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.5585209727287292,0.050000000745058,0.0481758005917072,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.3021549582481384,0.1970398277044296,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.835870623588562,0.1646054983139038,0.1563716977834701,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8493012189865112,0.1729664057493209,0.780034065246582,285.0380859375,284.95001220703125,294.3755798339844,291.9794616699219,294.3721008300781,297.6947021484375,285.03564453125,1.0,0.2996470928192138,1.0,1.0,0.0,1.0,-1.6212944984436035,1.6212923526763916,2.1470184492500266e-06,1.2494150400161743,0.9294615387916564,0.9294615387916564,0.0,37.0855827331543,25.0,31855.296875,-0.0,345.3878173828125,1.0,282.1399841308594,284.3037109375,294.9344177246094,297.0052795410156,293.1499938964844,293.1499938964844,281.8500061035156,31820.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260329127311707,1.0,0.0,0.0,3.5224266052246094,3.522448778152466,8.278987024823437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.96044921875,0.0,1365.6336669921875,1895.4371337890625,0.0,1821.941650390625,0.8738831877708435,1.0,0.0,3.0,1.0,0.0
18170700,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8807857632637024,0.1884912252426147,0.1698355972766876,296.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.5642884969711304,0.050000000745058,0.048138178884983,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.3032637238502502,0.1916141062974929,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8431584239006042,0.164877250790596,0.1566728800535202,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8563575148582458,0.1729049533605575,0.7799293398857117,284.8937072753906,284.95001220703125,294.4258117675781,292.0057678222656,294.42236328125,297.6916198730469,284.8729248046875,1.0,0.2976343333721161,1.0,1.0,0.0,1.0,-1.615721583366394,1.615719437599182,2.1330183699319605e-06,1.244991421699524,0.8435708284378052,0.8435708284378052,0.0,36.018489837646484,25.0,32585.724609375,-0.0,339.6014404296875,1.0,281.9009094238281,284.1222229003906,295.044189453125,297.25048828125,293.1499938964844,293.1499938964844,281.8500061035156,35785.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341459393501282,1.0,0.0,0.0,3.531824350357056,3.5318472385406494,8.323222573380917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.12841796875,0.0,1404.0718994140625,1895.4371337890625,0.0,1889.9345703125,0.8760616183280945,1.0,0.0,3.0,1.0,0.0
18170760,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8910426497459412,0.1888208091259002,0.1701609194278717,296.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.5714974403381348,0.050000000745058,0.0480939783155918,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9980114698410034,0.3050058782100677,0.1847168505191803,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8520314693450928,0.1649920493364334,0.1567889302968979,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8651001453399658,0.1727103292942047,0.7790310978889465,284.8682556152344,284.95001220703125,294.47589111328125,292.0318298339844,294.472412109375,297.68817138671875,284.8756408691406,1.0,0.2948686182498932,1.0,1.0,0.0,1.0,-1.6068427562713623,1.60684072971344,2.110845571223763e-06,1.2379546165466309,0.7979769110679626,0.7979769110679626,0.0,34.71808242797852,28.0,32233.001953125,-0.0,331.5532531738281,1.0,281.8591003417969,284.14483642578125,295.0669250488281,297.2278137207031,293.1499938964844,293.1499938964844,282.1499938964844,41460.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380993366241455,1.0,0.0,0.0,3.360835313796997,3.3608577251434326,7.53681376863824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.98828125,0.0,1272.24951171875,1895.4371337890625,0.0,1923.40966796875,0.8453414440155029,1.0,0.0,3.0,1.0,0.0
18170820,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8982735872268677,0.1894424855709076,0.1705385446548462,296.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.5763089656829834,0.050000000745058,0.0480660386383533,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9969516396522522,0.3076536059379577,0.1800273805856704,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8582227230072021,0.1652674376964569,0.1569299101829528,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8710587620735168,0.1727212816476822,0.7784081697463989,285.0185546875,284.95001220703125,294.5257263183594,292.0576171875,294.5222473144531,297.6855163574219,285.0357666015625,1.0,0.293360948562622,1.0,1.0,0.0,1.0,-1.6010466814041138,1.601044535636902,2.096289563269238e-06,1.233221173286438,0.8925741314888,0.8925741314888,0.0,33.88887405395508,28.0,31718.208984375,-0.0,326.399658203125,1.0,282.0936889648437,284.3107604980469,295.0087890625,297.0432434082031,293.1499938964844,293.1499938964844,282.1499938964844,34609.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288680076599121,1.0,0.0,0.0,3.400297880172729,3.4003193378448486,7.714845651207725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.45068359375,0.0,1263.0087890625,1895.4371337890625,0.0,1845.592041015625,0.8516179323196411,1.0,0.0,3.0,1.0,0.0
18170880,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.904829740524292,0.1902807354927063,0.1712083667516708,296.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.5801742672920227,0.050000000745058,0.048044379800558,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.995905578136444,0.3106561005115509,0.1762086749076843,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8636884093284607,0.165683314204216,0.157256007194519,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8762912750244141,0.1729119271039962,0.7788636088371277,285.0443115234375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718994140625,297.6850280761719,285.0415954589844,1.0,0.2923339009284973,1.0,1.0,0.0,1.0,-1.598176121711731,1.598173975944519,2.089074769173749e-06,1.2308510541915894,0.940646469593048,0.940646469593048,0.0,33.279685974121094,31.0,31923.61328125,-0.0,323.3199157714844,1.0,282.1401062011719,284.3009338378906,295.035888671875,297.1101989746094,293.1499938964844,293.1499938964844,281.8500061035156,31347.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236822843551636,1.0,0.0,0.0,3.5350849628448486,3.535106897354126,8.3385970128802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.89404296875,0.0,1375.320556640625,1895.4371337890625,0.0,1802.4241943359373,0.8763310313224792,1.0,0.0,3.0,1.0,0.0
18170940,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.909978985786438,0.1908659189939499,0.1718580722808838,296.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.5828499794006348,0.050000000745058,0.0480297729372978,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9950751066207886,0.3134081959724426,0.1735390722751617,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8677288889884949,0.1659626364707946,0.1575867831707,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8800697922706604,0.1729792952537536,0.7794593572616577,284.8993530273437,284.95001220703125,294.6247253417969,292.1082763671875,294.62127685546875,297.6854553222656,284.87811279296875,1.0,0.2917460501194,1.0,1.0,0.0,1.0,-1.5968447923660278,1.596842646598816,2.085686674035969e-06,1.229710578918457,0.8563674092292786,0.8563674092292786,0.0,32.88063049316406,31.0,32729.171875,-0.0,321.57843017578125,1.0,281.9005126953125,284.1169128417969,295.1475830078125,297.360595703125,293.1499938964844,293.1499938964844,281.8500061035156,35112.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320386171340942,1.0,0.0,0.0,3.555996894836426,3.556020021438598,8.437544352091209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.52490234375,0.0,1424.6112060546875,1895.4371337890625,0.0,1872.1817626953125,0.8811288475990295,1.0,0.0,3.0,1.0,0.0
18171000,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.91211998462677,0.1912055164575576,0.1722295135259628,296.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.5837817788124084,0.050000000745058,0.0480247624218463,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9947648644447328,0.3156839907169342,0.172604501247406,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8692344427108765,0.1660826504230499,0.1577481180429458,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8812412023544312,0.1728844493627548,0.7792665362358093,284.8714904785156,284.95001220703125,294.673828125,292.1331787109375,294.67041015625,297.685302734375,284.87908935546875,1.0,0.2915273904800415,1.0,1.0,0.0,1.0,-1.5961240530014038,1.596121907234192,2.083804929498001e-06,1.2290499210357666,0.8106209635734558,0.8106209635734558,0.0,32.73686599731445,34.0,32528.068359375,-0.0,320.8332214355469,1.0,281.8588562011719,284.1351623535156,295.1724853515625,297.346923828125,293.1499938964844,293.1499938964844,282.1499938964844,40618.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365700602531433,1.0,0.0,0.0,3.4056971073150635,3.405719757080078,7.739365628367523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.27880859375,0.0,1310.222900390625,1895.4371337890625,0.0,1910.4346923828125,0.8543911576271057,1.0,0.0,3.0,1.0,0.0
18171060,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9129352569580078,0.1918380707502365,0.1726418584585189,296.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.5837788581848145,0.050000000745058,0.0480247773230075,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9947658181190492,0.3178796172142029,0.172607421875,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8695459961891174,0.1663576960563659,0.1579188108444214,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8811793923377991,0.1729469895362854,0.779116153717041,285.02655029296875,284.95001220703125,294.7226867675781,292.15771484375,294.7192687988281,297.6851501464844,285.0448303222656,1.0,0.2916512787342071,1.0,1.0,0.0,1.0,-1.5966449975967407,1.5966428518295288,2.0849747670581564e-06,1.2293609380722046,0.9101200103759766,0.9101200103759766,0.0,32.74509048461914,34.0,32106.16796875,-0.0,321.1122436523437,1.0,282.0950012207031,284.304931640625,295.1164245605469,297.1705627441406,293.1499938964844,293.1499938964844,282.1499938964844,34114.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282584309577942,1.0,0.0,0.0,3.452199697494507,3.452221632003784,7.952160672175523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.27880859375,0.0,1310.69775390625,1895.4371337890625,0.0,1840.49658203125,0.8626224398612976,1.0,0.0,3.0,1.0,0.0
18171120,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9139678478240968,0.1926974356174469,0.1733482480049133,296.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.5835345983505249,0.050000000745058,0.0480260737240314,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9948482513427734,0.3200244009494781,0.1728525906801223,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8698746562004089,0.1667764037847519,0.1582690328359604,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.881127655506134,0.1731535643339157,0.7798305749893188,285.0587158203125,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.6853942871094,285.0567626953125,1.0,0.2921129465103149,1.0,1.0,0.0,1.0,-1.5990653038024902,1.599063277244568,2.0908853457513032e-06,1.2312160730361938,0.9662218689918518,0.9662218689918518,0.0,32.8250846862793,37.0,32396.80859375,-0.0,322.52313232421875,1.0,282.1405944824219,284.2992553710937,295.1448669433594,297.2452087402344,293.1499938964844,293.1499938964844,281.8500061035156,30977.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724230170249939,1.0,0.0,0.0,3.5905983448028564,3.590620756149292,8.602544312452665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.45556640625,0.0,1431.1094970703125,1895.4371337890625,0.0,1806.9659423828125,0.8885772228240967,1.0,0.0,3.0,1.0,0.0
18171180,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9135936498641968,0.1932972222566604,0.1740350276231765,296.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5824041962623596,0.050000000745058,0.0480321533977985,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9952196478843688,0.3216831982135772,0.1739851236343383,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.869055449962616,0.1670546680688858,0.1586219817399978,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8798853158950806,0.1732047200202942,0.7805269360542297,284.9140930175781,284.95001220703125,294.8194580078125,292.2057800292969,294.81610107421875,297.68487548828125,284.8924560546875,1.0,0.2928707897663116,1.0,1.0,0.0,1.0,-1.6025160551071167,1.6025140285491943,2.0993791167711606e-06,1.2339030504226685,0.887230634689331,0.887230634689331,0.0,33.04759216308594,37.0,33327.34375,-0.0,324.8367919921875,1.0,281.8990478515625,284.1109619140625,295.25653076171875,297.50372314453125,293.1499938964844,293.1499938964844,281.8500061035156,34124.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338201999664307,1.0,0.0,0.0,3.629993200302124,3.630016565322876,8.792349035502411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.68115234375,0.0,1497.0693359375,1895.4371337890625,0.0,1887.1865234375,0.8973766565322876,1.0,0.0,3.0,1.0,0.0
18171240,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9104217290878296,0.1936244666576385,0.1744266897439956,296.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5798106789588928,0.050000000745058,0.048046339303255,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9960116744041444,0.3227018117904663,0.1765696257352829,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8660268783569336,0.167159616947174,0.1587955951690673,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8763483762741089,0.1730559021234512,0.780272364616394,284.8760681152344,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.6826171875,284.8817138671875,1.0,0.293864369392395,1.0,1.0,0.0,1.0,-1.606009006500244,1.6060068607330322,2.108013859469793e-06,1.2366362810134888,0.8382513523101807,0.8382513523101807,0.0,33.47691345214844,40.0,33258.3359375,-0.0,327.745849609375,1.0,281.8581848144531,284.1131286621094,295.2810974121094,297.4985046386719,293.1499938964844,293.1499938964844,282.1499938964844,39218.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396510243415833,1.0,0.0,0.0,3.5176730155944824,3.5176963806152344,8.256657224592345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.47265625,0.0,1414.0777587890625,1895.4371337890625,0.0,1936.6080322265625,0.8777111768722534,1.0,0.0,3.0,1.0,0.0
18171300,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9063977599143982,0.1942290812730789,0.1748346835374832,296.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5765492916107178,0.050000000745058,0.0480646193027496,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9968917965888976,0.3235509395599365,0.1797910332679748,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.862176239490509,0.1674109995365142,0.1589640229940414,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8719293475151062,0.1730348318815231,0.7798897624015808,285.0318603515625,284.95001220703125,294.9149780273437,292.2523498535156,294.91168212890625,297.6797790527344,285.0513000488281,1.0,0.2950738072395324,1.0,1.0,0.0,1.0,-1.6101298332214355,1.6101276874542236,2.1182308955758344e-06,1.2398613691329956,0.939294457435608,0.939294457435608,0.0,34.022560119628906,40.0,32834.51171875,-0.0,331.3006896972656,1.0,282.0979309082031,284.28839111328125,295.2228698730469,297.3210144042969,293.1499938964844,293.1499938964844,282.1499938964844,33853.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732487142086029,1.0,0.0,0.0,3.5604045391082764,3.560427188873291,8.458473530481569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4853515625,0.0,1420.0863037109375,1895.4371337890625,0.0,1875.9549560546875,0.8862714767456055,1.0,0.0,3.0,1.0,0.0
18171360,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.903186857700348,0.1950816810131073,0.1755421310663223,296.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.5733640789985657,0.050000000745058,0.0480829440057277,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.997631311416626,0.3243484199047088,0.1829056739807129,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8587988615036011,0.1678215265274047,0.1593160778284073,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8679648637771606,0.1731578707695007,0.7803090810775757,285.072265625,284.95001220703125,294.9621887207031,292.2750244140625,294.9589233398437,297.6772766113281,285.0712890625,1.0,0.296504944562912,1.0,1.0,0.0,1.0,-1.615665316581726,1.6156631708145142,2.132029067070107e-06,1.2442150115966797,1.0,1.0,0.0,34.598819732666016,43.0,33165.75,-0.0,335.671630859375,1.0,282.1415405273437,284.2901306152344,295.2485046386719,297.396240234375,293.1499938964844,293.1499938964844,281.8500061035156,31029.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729455292224884,1.0,0.0,0.0,3.692076444625856,3.6921000480651855,9.095669497583004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.5810546875,0.0,1542.865234375,1895.4371337890625,0.0,1850.5057373046875,0.9114797115325928,1.0,0.0,3.0,1.0,0.0
18171420,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8993097543716431,0.195676177740097,0.1762403696775436,296.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.5696411728858948,0.050000000745058,0.0481050163507461,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9983516335487366,0.3246638178825378,0.186506763100624,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8548208475112915,0.1680996865034103,0.1596820801496505,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8633570075035095,0.1731232851743698,0.7807056307792664,284.9286499023437,284.95001220703125,295.0090637207031,292.2973022460937,295.0058288574219,297.6741943359375,284.9069519042969,1.0,0.2981242537498474,1.0,1.0,0.0,1.0,-1.6217693090438845,1.6217671632766724,2.147339955627104e-06,1.2490415573120115,0.9291720986366272,0.9291720986366272,0.0,35.28274917602539,43.0,34185.359375,-0.0,340.6573181152344,1.0,281.8967590332031,284.09930419921875,295.3567199707031,297.6565856933594,293.1499938964844,293.1499938964844,281.8500061035156,33527.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398329973220825,1.0,0.0,0.0,3.740359306335449,3.7403836250305176,9.335120125797404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.9287109375,0.0,1617.0860595703125,1895.4371337890625,0.0,1938.157470703125,0.9222572445869446,1.0,0.0,3.0,1.0,0.0
