time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171480,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.893380880355835,0.1959763169288635,0.1766336262226104,296.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.5647937059402466,0.050000000745058,0.0481349118053913,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990043044090272,0.3243426978588104,0.1911350041627884,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8492192029953003,0.1681957840919494,0.1598682105541229,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8570526838302612,0.1728744953870773,0.780114471912384,284.8806457519531,284.95001220703125,295.0555419921875,292.3191833496094,295.0523681640625,297.669921875,284.8840637207031,1.0,0.2998738288879394,1.0,1.0,0.0,1.0,-1.6273483037948608,1.627346158027649,2.1614016532112146e-06,1.253458857536316,0.877151370048523,0.877151370048523,0.0,36.15475082397461,46.0,34217.953125,-0.0,345.9285583496094,1.0,281.8573303222656,284.08514404296875,295.37872314453125,297.65460205078125,293.1499938964844,293.1499938964844,282.1499938964844,37872.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463595867156982,1.0,0.0,0.0,3.6663315296173096,3.666356086730957,8.969263376457093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.78515625,0.0,1565.4864501953125,1895.4371337890625,0.0,1994.0401611328125,0.9096330404281616,1.0,0.0,3.0,1.0,0.0
18171540,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8869761228561401,0.1965384781360626,0.1770216226577758,296.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.559579610824585,0.050000000745058,0.0481686480343341,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.3239081501960754,0.1960481107234954,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8432421088218689,0.1684282422065735,0.1600370109081268,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8503417372703552,0.1727400571107864,0.7793173789978027,285.0355529785156,284.95001220703125,295.10162353515625,292.340576171875,295.0984802246094,297.6658020019531,285.05572509765625,1.0,0.3017375767230987,1.0,1.0,0.0,1.0,-1.6329981088638306,1.6329959630966189,2.175672761950409e-06,1.2579082250595093,0.9784029126167296,0.9784029126167296,0.0,37.125282287597656,46.0,33744.16015625,-0.0,351.5447998046875,1.0,282.1015319824219,284.2651672363281,295.31768798828125,297.4723205566406,293.1499938964844,293.1499938964844,282.1499938964844,33816.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739790678024292,1.0,0.0,0.0,3.702957630157471,3.70298171043396,9.14936094886798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.357421875,0.0,1576.3165283203125,1895.4371337890625,0.0,1937.79736328125,0.9177809953689576,1.0,0.0,3.0,1.0,0.0
18171600,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8816580176353455,0.1973735094070434,0.177715316414833,296.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.5547658801078796,0.050000000745058,0.0482013896107673,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3235238790512085,0.2005461603403091,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8381228446960449,0.168833389878273,0.1603914350271225,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8445070385932922,0.1727644056081771,0.7793257236480713,285.0868225097656,284.95001220703125,295.14727783203125,292.3615417480469,295.1441955566406,297.6629943847656,285.0885009765625,1.0,0.3037315309047699,1.0,1.0,0.0,1.0,-1.6397051811218262,1.6397029161453247,2.1926734916632995e-06,1.263175368309021,1.0,1.0,0.0,38.092533111572266,49.0,34018.484375,-0.0,357.743408203125,1.0,282.1426086425781,284.2827453613281,295.3398742675781,297.5425720214844,293.1499938964844,293.1499938964844,281.8500061035156,32511.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371801733970642,1.0,0.0,0.0,3.797257423400879,3.7972822189331055,9.621292065276066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.146484375,0.0,1676.0994873046875,1895.4371337890625,0.0,1915.607666015625,0.9358400106430054,1.0,0.0,3.0,1.0,0.0
18171660,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8761922121047974,0.1979763805866241,0.1784232854843139,296.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.5498217344284058,0.050000000745058,0.0482368059456348,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.3227310478687286,0.2051683217287063,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8329282402992249,0.1691236644983291,0.1607745289802551,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8386063575744629,0.1726535558700561,0.7793954610824585,284.9542541503906,284.95001220703125,295.1925354003906,292.3820495605469,295.1894836425781,297.6609191894531,284.9330749511719,1.0,0.3058307468891144,1.0,1.0,0.0,1.0,-1.6466913223266602,1.6466890573501587,2.2104661638877587e-06,1.26865816116333,0.9699837565422058,0.9699837565422058,0.0,39.13396072387695,49.0,35100.40625,-0.0,364.34515380859375,1.0,281.894775390625,284.0989074707031,295.4429016113281,297.79931640625,293.1499938964844,293.1499938964844,281.8500061035156,33632.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475406527519226,1.0,0.0,0.0,3.839052200317383,3.839077711105346,9.834252523432951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.505859375,0.0,1735.213623046875,1895.4371337890625,0.0,2004.2125244140625,0.9454783201217652,1.0,0.0,3.0,1.0,0.0
18171720,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8693594932556152,0.1982683390378952,0.1788315325975418,296.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5442260503768921,0.050000000745058,0.0482793636620044,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.321330577135086,0.2104873210191726,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8266839385032654,0.1692247539758682,0.1609833836555481,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8316590785980225,0.1723254472017288,0.7785263061523438,284.89697265625,284.95001220703125,295.2373352050781,292.40203857421875,295.2343139648437,297.6595764160156,284.8983764648437,1.0,0.3079821765422821,1.0,1.0,0.0,1.0,-1.6528267860412598,1.6528245210647583,2.226134711236228e-06,1.273446559906006,0.9191848039627076,0.9191848039627076,0.0,40.33869552612305,37.0,35197.90625,-0.0,371.0023498535156,1.0,281.8565979003906,284.06939697265625,295.4627685546875,297.7988586425781,293.1499938964844,293.1499938964844,281.54998779296875,36833.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541389465332031,1.0,0.0,0.0,3.79986023902893,3.7998859882354736,9.63448542279366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.0810546875,0.0,1712.8668212890625,1895.4371337890625,0.0,2061.36474609375,0.938867449760437,1.0,0.0,3.0,1.0,0.0
18171780,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.8684029579162598,0.1984768658876419,0.1790883392095565,296.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.5431997179985046,0.050000000745058,0.0482874736189842,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.3198051154613495,0.2114832997322082,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8256077766418457,0.1692544668912887,0.1610683649778366,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8299170732498169,0.1719019412994384,0.7769522070884705,284.78271484375,284.95001220703125,295.2816467285156,292.42156982421875,295.2786560058594,297.66021728515625,284.7705078125,1.0,0.3078024387359619,1.0,1.0,0.0,1.0,-1.652562975883484,1.6525607109069824,2.2254819214140298e-06,1.2732594013214111,0.810723066329956,0.810723066329956,0.0,40.53961563110352,37.0,35816.70703125,-0.0,371.423828125,1.0,281.5981750488281,283.9289245605469,295.5130920410156,297.9603576660156,293.1499938964844,293.1499938964844,281.54998779296875,42369.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650065422058105,1.0,0.0,0.0,3.6815357208251953,3.68156099319458,9.043807267516968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.50830078125,0.0,1616.603759765625,1895.4371337890625,0.0,2156.626953125,0.9132897853851318,1.0,0.0,3.0,1.0,0.0
18171840,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8714948892593384,0.1986757218837738,0.1792113929986953,296.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.5453561544418335,0.050000000745058,0.048270545899868,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9990000128746032,0.3188652396202087,0.2093995660543441,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8281050324440002,0.1692554801702499,0.1610396057367324,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8317438364028931,0.17144076526165,0.7747568488121033,284.8255615234375,284.95001220703125,295.32550048828125,292.4405822753906,295.3225402832031,297.6607360839844,284.8404235839844,1.0,0.3063904047012329,1.0,1.0,0.0,1.0,-1.6475224494934082,1.6475203037261963,2.2124563656689133e-06,1.2691987752914429,0.7849165201187134,0.7849165201187134,0.0,40.00366973876953,25.0,35336.609375,0.0,367.2223205566406,1.0,281.5582580566406,284.0243225097656,295.4849853515625,297.8575744628906,293.1499938964844,293.1499938964844,281.8500061035156,46126.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674964666366577,1.0,0.0,0.0,3.409431219100952,3.409454822540283,7.756346462883812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.62451171875,0.0,1352.4044189453125,1895.4371337890625,0.0,2178.63916015625,0.861309289932251,1.0,0.0,3.0,1.0,0.0
18171900,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8793585896492004,0.1993056237697601,0.1795338541269302,296.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5507999062538147,0.050000000745058,0.0482296533882617,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.3192755579948425,0.2042511999607086,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8346163034439087,0.1695029586553573,0.1611076742410659,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8376180529594421,0.1712467521429062,0.7730459570884705,284.9951171875,284.95001220703125,295.3688659667969,292.45904541015625,295.3659362792969,297.65899658203125,285.0106811523437,1.0,0.3038886189460754,1.0,1.0,0.0,1.0,-1.639709234237671,1.6397069692611694,2.192356532759732e-06,1.2629010677337646,0.8831391930580139,0.8831391930580139,0.0,38.80223846435547,25.0,34799.5,0.0,359.7225341796875,1.0,281.7948913574219,284.1964111328125,295.40631103515625,297.640869140625,293.1499938964844,293.1499938964844,281.8500061035156,36372.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570051550865173,1.0,0.0,0.0,3.4473235607147217,3.447345733642578,7.929711500764824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.91552734375,0.0,1321.7862548828125,1895.4371337890625,0.0,2086.3564453125,0.8637896776199341,1.0,0.0,3.0,1.0,0.0
18171960,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8926902413368225,0.2001288831233978,0.1801639646291732,296.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.5598341822624207,0.050000000745058,0.0481669455766677,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.3210667669773102,0.1958096176385879,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8457708954811096,0.1698916405439376,0.1613677889108657,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8482137322425842,0.1712367683649063,0.7723923325538635,285.01348876953125,284.95001220703125,295.4117431640625,292.4769897460937,295.4088134765625,297.6550598144531,285.0102233886719,1.0,0.3004378080368042,1.0,1.0,0.0,1.0,-1.6297857761383057,1.6297836303710938,2.167023239962873e-06,1.254927396774292,0.9170679450035096,0.9170679450035096,0.0,37.005470275878906,28.0,34822.5,0.0,349.54150390625,1.0,281.8404846191406,284.1846008300781,295.4219970703125,297.6868896484375,293.1499938964844,293.1499938964844,281.54998779296875,33041.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508469820022583,1.0,0.0,0.0,3.5539774894714355,3.55400013923645,8.427963962276408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.58203125,0.0,1407.3857421875,1895.4371337890625,0.0,2032.783203125,0.8817607760429382,1.0,0.0,3.0,1.0,0.0
18172020,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.90237158536911,0.2006751894950866,0.1807631701231002,296.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.5661542415618896,0.050000000745058,0.0481263808906078,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9988923668861388,0.3235212564468384,0.1898426115512848,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8539273142814636,0.1701478660106659,0.1616476029157638,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.855827808380127,0.1711405366659164,0.7720373868942261,284.8695678710937,284.95001220703125,295.4540710449219,292.494384765625,295.451171875,297.6505432128906,284.8511962890625,1.0,0.2985028624534607,1.0,1.0,0.0,1.0,-1.6231955289840698,1.623193383216858,2.150120508304098e-06,1.2494765520095823,0.8228223323822021,0.8228223323822021,0.0,35.83602523803711,28.0,35395.3203125,0.0,342.9117431640625,1.0,281.6005859375,284.0122985839844,295.5172424316406,297.909423828125,293.1499938964844,293.1499938964844,281.54998779296875,37728.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571541666984558,1.0,0.0,0.0,3.5258285999298096,3.5258517265319824,8.294986173496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.3134765625,0.0,1411.852294921875,1895.4371337890625,0.0,2087.658447265625,0.8758092522621155,1.0,0.0,3.0,1.0,0.0
18172080,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9086521863937378,0.2010150998830795,0.1810925304889679,296.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5701583623886108,0.050000000745058,0.0481019094586372,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9982606172561646,0.3259273469448089,0.1860090792179107,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8591241240501404,0.1702779680490493,0.1617801040410995,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8605009317398071,0.1709482669830322,0.7711557745933533,284.8702697753906,284.95001220703125,295.4958801269531,292.51123046875,295.4930114746094,297.64752197265625,284.8809509277344,1.0,0.297047346830368,1.0,1.0,0.0,1.0,-1.6180583238601685,1.6180561780929563,2.1370278773247264e-06,1.2452493906021118,0.7906342148780823,0.7906342148780823,0.0,35.106666564941406,31.0,34992.28125,0.0,338.2798767089844,1.0,281.55914306640625,284.06475830078125,295.52740478515625,297.8626708984375,293.1499938964844,293.1499938964844,281.8500061035156,42551.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589864134788513,1.0,0.0,0.0,3.326971530914306,3.326993942260742,7.385697244899347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.623046875,0.0,1247.28173828125,1895.4371337890625,0.0,2103.6884765625,0.8396094441413879,1.0,0.0,3.0,1.0,0.0
18172140,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9139116406440736,0.2016876935958862,0.1815132945775985,296.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.5731324553489685,0.050000000745058,0.0480842962861061,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9976805448532104,0.3285698890686035,0.183130994439125,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8631864190101624,0.1705919355154037,0.1619605720043182,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8640583753585815,0.170959934592247,0.7706120610237122,285.0226135253906,284.95001220703125,295.5371398925781,292.5274963378906,295.5343017578125,297.6466064453125,285.0379333496094,1.0,0.2960558533668518,1.0,1.0,0.0,1.0,-1.6146482229232788,1.614646077156067,2.128304231518996e-06,1.2423911094665527,0.8886778354644775,0.8886778354644775,0.0,34.586605072021484,31.0,34549.93359375,0.0,335.1220092773437,1.0,281.79302978515625,284.2227783203125,295.4689636230469,297.677734375,293.1499938964844,293.1499938964844,281.8500061035156,34567.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491791248321533,1.0,0.0,0.0,3.383570432662964,3.383591651916504,7.639127375114185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.57275390625,0.0,1246.5234375,1895.4371337890625,0.0,2018.353515625,0.8478724956512451,1.0,0.0,3.0,1.0,0.0
18172200,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.919122040271759,0.2025423049926757,0.1822215020656585,296.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.5756086111068726,0.050000000745058,0.0480699576437473,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9971223473548888,0.3312890231609344,0.1807141005992889,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8669893145561218,0.1710313409566879,0.1623235642910003,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8673723340034485,0.1711106747388839,0.7710117101669312,285.0395812988281,284.95001220703125,295.57781982421875,292.54315185546875,295.57501220703125,297.6476745605469,285.03631591796875,1.0,0.2955099940299988,1.0,1.0,0.0,1.0,-1.6134929656982422,1.6134908199310305,2.1252583337627584e-06,1.241339921951294,0.930526614189148,0.930526614189148,0.0,34.1963005065918,34.0,34746.109375,0.0,333.4672241210937,1.0,281.83990478515625,284.2060241699219,295.4941101074219,297.74462890625,293.1499938964844,293.1499938964844,281.54998779296875,31527.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442493438720703,1.0,0.0,0.0,3.5139758586883545,3.513997793197632,8.239309750024404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.9189453125,0.0,1354.820068359375,1895.4371337890625,0.0,1975.91015625,0.8716663122177124,1.0,0.0,3.0,1.0,0.0
18172260,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9224876165390016,0.2031081914901733,0.1828761547803878,296.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.5769286155700684,0.050000000745058,0.0480624325573444,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.996795892715454,0.3335768580436706,0.1794179081916809,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8693228363990784,0.1713225096464157,0.1626776754856109,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8692217469215393,0.1711146682500839,0.7714051604270935,284.8935852050781,284.95001220703125,295.617919921875,292.5581970214844,295.6151428222656,297.6490478515625,284.87335205078125,1.0,0.2953540086746216,1.0,1.0,0.0,1.0,-1.6136103868484497,1.6136082410812378,2.12542840927199e-06,1.241326093673706,0.8435788154602051,0.8435788154602051,0.0,34.005252838134766,34.0,35504.3984375,0.0,333.0018615722656,1.0,281.6011047363281,284.0242919921875,295.5948486328125,297.9865417480469,293.1499938964844,293.1499938964844,281.54998779296875,35639.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523501515388489,1.0,0.0,0.0,3.524219274520874,3.5242419242858887,8.287416335406306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.111328125,0.0,1395.0809326171875,1895.4371337890625,0.0,2045.81787109375,0.8742467164993286,1.0,0.0,3.0,1.0,0.0
18172320,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9226701855659484,0.2034312784671783,0.1832334399223327,296.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.576603353023529,0.050000000745058,0.0480642765760421,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9968782067298888,0.3352949619293213,0.1797378063201904,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8692255616188049,0.171461135149002,0.1628581285476684,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8686296343803406,0.1709536164999008,0.7709493637084961,284.8769836425781,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.64947509765625,284.8858947753906,1.0,0.2955200970172882,1.0,1.0,0.0,1.0,-1.6140944957733154,1.6140923500061035,2.126525259882328e-06,1.2416117191314695,0.8050768971443176,0.8050768971443176,0.0,34.059322357177734,37.0,35249.03125,0.0,333.39434814453125,1.0,281.55914306640625,284.0553894042969,295.6078796386719,297.9564514160156,293.1499938964844,293.1499938964844,281.8500061035156,40843.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563856244087219,1.0,0.0,0.0,3.3654119968414307,3.365434408187866,7.557354706477781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.45849609375,0.0,1272.41259765625,1895.4371337890625,0.0,2080.9462890625,0.8460727334022522,1.0,0.0,3.0,1.0,0.0
18172380,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9217172861099244,0.2040733695030212,0.1836512386798858,296.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.5754892230033875,0.050000000745058,0.0480706356465816,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9971508383750916,0.3369029760360718,0.1808310002088546,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8681509494781494,0.1717692762613296,0.163061186671257,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8670390248298645,0.1709455251693725,0.7705325484275818,285.0296325683594,284.95001220703125,295.6962890625,292.5864562988281,295.6936340332031,297.6497802734375,285.04595947265625,1.0,0.2959863245487213,1.0,1.0,0.0,1.0,-1.6156576871871948,1.615655541419983,2.130306029357598e-06,1.2427376508712769,0.905049443244934,0.905049443244934,0.0,34.24927520751953,37.0,34858.828125,0.0,334.7056579589844,1.0,281.79412841796875,284.2165832519531,295.5465087890625,297.77362060546875,293.1499938964844,293.1499938964844,281.8500061035156,33908.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484420537948608,1.0,0.0,0.0,3.423274040222168,3.423295736312866,7.819458005542401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.669921875,0.0,1280.577392578125,1895.4371337890625,0.0,2011.9879150390625,0.8559784889221191,1.0,0.0,3.0,1.0,0.0
18172440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9210705757141112,0.2049188762903213,0.1843633651733398,296.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.5742071866989136,0.050000000745058,0.0480780117213726,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.997446835041046,0.3384184539318084,0.1820841580629348,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8671848177909851,0.1722116619348526,0.163444846868515,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8655375838279724,0.171058177947998,0.7709057331085205,285.0516967773437,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.6504211425781,285.0488586425781,1.0,0.2967502176761627,1.0,1.0,0.0,1.0,-1.618933081626892,1.6189309358596802,2.1383841612987453e-06,1.2452199459075928,0.9536036849021912,0.9536036849021912,0.0,34.500099182128906,40.0,35134.75,0.0,337.0548400878906,1.0,281.8403015136719,284.2022705078125,295.5670166015625,297.84161376953125,293.1499938964844,293.1499938964844,281.54998779296875,31027.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745053231716156,1.0,0.0,0.0,3.5594990253448486,3.559521198272705,8.454171620542184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.4638671875,0.0,1398.512451171875,1895.4371337890625,0.0,1982.809814453125,0.8815408945083618,1.0,0.0,3.0,1.0,0.0
18172500,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.919045627117157,0.2054734230041504,0.1850291192531585,296.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5721080899238586,0.050000000745058,0.0480902753770351,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9978913068771362,0.3394099473953247,0.184125155210495,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8651651740074158,0.1725050210952758,0.1638219952583313,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8629715442657471,0.1710058748722076,0.7711843252182007,284.9042053222656,284.95001220703125,295.77215576171875,292.6121520996094,295.76959228515625,297.65020751953125,284.8833312988281,1.0,0.2977695763111114,1.0,1.0,0.0,1.0,-1.622984528541565,1.622982382774353,2.148449311789591e-06,1.2483301162719729,0.8696289658546448,0.8696289658546448,0.0,34.89112854003906,40.0,36007.4140625,0.0,340.19561767578125,1.0,281.599853515625,284.0147399902344,295.6629638671875,298.0856628417969,293.1499938964844,293.1499938964844,281.54998779296875,34631.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754463791847229,1.0,0.0,0.0,3.5884695053100586,3.5884926319122314,8.592347171543224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.34912109375,0.0,1455.720703125,1895.4371337890625,0.0,2064.192138671875,0.8881880044937134,1.0,0.0,3.0,1.0,0.0
18172560,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9143943190574646,0.2057607918977737,0.1853840202093124,296.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5686820149421692,0.050000000745058,0.0481108054518699,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9985129833221436,0.3397681415081024,0.1874276995658874,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.861164391040802,0.1726319640874862,0.1640174388885498,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8584156632423401,0.1707627475261688,0.7705112099647522,284.8764343261719,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.6485290527344,284.8836669921875,1.0,0.298984169960022,1.0,1.0,0.0,1.0,-1.6268270015716553,1.6268248558044434,2.1579965050477767e-06,1.251257300376892,0.8256001472473145,0.8256001472473145,0.0,35.487056732177734,43.0,35853.26953125,0.0,343.8109130859375,1.0,281.5585632324219,284.0301513671875,295.67205810546875,298.05859375,293.1499938964844,293.1499938964844,281.8500061035156,39792.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597031593322754,1.0,0.0,0.0,3.458796739578247,3.458819627761841,7.982581564647262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.412109375,0.0,1357.559814453125,1895.4371337890625,0.0,2109.969482421875,0.8653913140296936,1.0,0.0,3.0,1.0,0.0
18172620,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9092082381248474,0.2063602060079574,0.1857795566320419,296.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.5647679567337036,0.050000000745058,0.0481350570917129,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990036487579346,0.3400153815746307,0.1911593526601791,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8566189408302307,0.1729215830564499,0.1642217189073562,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.853297233581543,0.1706560850143432,0.7697631120681763,285.03155517578125,284.95001220703125,295.84539794921875,292.6351318359375,295.8429260253906,297.6466979980469,285.0489196777344,1.0,0.3003784120082855,1.0,1.0,0.0,1.0,-1.6311569213867188,1.6311547756195068,2.1687635580747155e-06,1.2545357942581177,0.926874041557312,0.926874041557312,0.0,36.18663024902344,43.0,35446.625,0.0,347.9822998046875,1.0,281.7965393066406,284.19830322265625,295.60546875,297.8697814941406,293.1499938964844,293.1499938964844,281.8500061035156,33784.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526610493659973,1.0,0.0,0.0,3.5096325874328613,3.5096547603607178,8.218954690164537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.64013671875,0.0,1366.6019287109375,1895.4371337890625,0.0,2048.51708984375,0.8749474287033081,1.0,0.0,3.0,1.0,0.0
18172680,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9050184488296508,0.2071886956691742,0.1864817440509796,296.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.5610360503196716,0.050000000745058,0.0481590256094932,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.3402285575866699,0.1946812570095062,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8526656627655029,0.1733590066432953,0.1646112501621246,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8487530946731567,0.1706789284944534,0.7697930932044983,285.0604248046875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785705566406,297.6455078125,285.0582580566406,1.0,0.301960825920105,1.0,1.0,0.0,1.0,-1.636759638786316,1.636757493019104,2.18283707908995e-06,1.2588557004928589,0.9818487763404846,0.9818487763404846,0.0,36.90638732910156,46.0,35750.234375,0.0,352.8939819335937,1.0,281.8410949707031,284.1899108886719,295.6211242675781,297.9349670410156,293.1499938964844,293.1499938964844,281.54998779296875,31052.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499765753746033,1.0,0.0,0.0,3.641584634780884,3.6416077613830566,8.848591050991672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.83203125,0.0,1486.890380859375,1895.4371337890625,0.0,2025.24853515625,0.9000709056854248,1.0,0.0,3.0,1.0,0.0
18172740,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9003258347511292,0.2077262550592422,0.1871488392353058,296.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.5568652153015137,0.050000000745058,0.0481868758797645,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.3399518430233001,0.1985868066549301,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8482143878936768,0.1736491024494171,0.1650011241436004,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.843713104724884,0.1705389320850372,0.769751787185669,284.9118347167969,284.95001220703125,295.91583251953125,292.65533447265625,295.9134826660156,297.6441345214844,284.8907470703125,1.0,0.3036966323852539,1.0,1.0,0.0,1.0,-1.6427019834518433,1.6426998376846311,2.1978953554935288e-06,1.263496160507202,0.9000231623649597,0.9000231623649597,0.0,37.73354721069336,46.0,36693.70703125,0.0,358.315673828125,1.0,281.597900390625,283.9981994628906,295.71246337890625,298.178466796875,293.1499938964844,293.1499938964844,281.54998779296875,34122.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599377632141113,1.0,0.0,0.0,3.68019700050354,3.680221080780029,9.037232189257338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.69189453125,0.0,1552.857177734375,1895.4371337890625,0.0,2112.02685546875,0.9087408781051636,1.0,0.0,3.0,1.0,0.0
18172800,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8938369750976562,0.207976222038269,0.1874945014715194,296.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.551764726638794,0.050000000745058,0.0482226386666297,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.3390679359436035,0.2033480405807495,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.842378556728363,0.1737616062164306,0.1652040630578994,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8372952938079834,0.1701985150575637,0.768740177154541,284.8746337890625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476928710937,297.6423645019531,284.8800354003906,1.0,0.3055282831192016,1.0,1.0,0.0,1.0,-1.6479061841964722,1.6479039192199707,2.211153514508624e-06,1.267574429512024,0.8510134220123291,0.8510134220123291,0.0,38.74673843383789,49.0,36605.10546875,0.0,363.9039306640625,1.0,281.55780029296875,283.9996032714844,295.7179870605469,298.15167236328125,293.1499938964844,293.1499938964844,281.8500061035156,38955.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656701803207397,1.0,0.0,0.0,3.5762734413146973,3.5762972831726074,8.534041171515128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.158203125,0.0,1474.34716796875,1895.4371337890625,0.0,2162.487548828125,0.8905046582221985,1.0,0.0,3.0,1.0,0.0
18172860,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8873723149299622,0.2086204290390014,0.1878914684057235,296.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.546631395816803,0.050000000745058,0.0482607223093509,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.3382428884506225,0.2081815749406814,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8365957140922546,0.1741217374801635,0.1654341220855713,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8309000134468079,0.1700803339481353,0.7677441835403442,285.0309753417969,284.95001220703125,295.983154296875,292.67242431640625,295.98095703125,297.6424255371094,285.0491638183594,1.0,0.3074515461921692,1.0,1.0,0.0,1.0,-1.6533106565475464,1.653308391571045,2.224953732365975e-06,1.271791934967041,0.9521867632865906,0.9521867632865906,0.0,39.82268524169922,49.0,36137.93359375,0.0,369.8099060058594,1.0,281.79937744140625,284.1744079589844,295.6471252441406,297.9554443359375,293.1499938964844,293.1499938964844,281.8500061035156,33913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590044140815735,1.0,0.0,0.0,3.616964340209961,3.616987705230713,8.729347200642223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.97802734375,0.0,1481.2508544921875,1895.4371337890625,0.0,2103.84619140625,0.8988147974014282,1.0,0.0,3.0,1.0,0.0
18172920,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8827947378158569,0.2096647918224334,0.188722550868988,296.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.5423728823661804,0.050000000745058,0.0482940711081028,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.3376722633838653,0.2122911512851715,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8323671221733093,0.1748000532388687,0.1659822314977646,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8260132074356079,0.1702684313058853,0.7681704163551331,285.0670471191406,284.95001220703125,296.0150451660156,292.67926025390625,296.012939453125,297.6458435058594,285.0658874511719,1.0,0.3095083832740783,1.0,1.0,0.0,1.0,-1.6604505777359009,1.6604483127593994,2.2432877813116647e-06,1.277380347251892,1.0,1.0,0.0,40.81570816040039,52.0,36432.671875,0.0,376.4571838378906,1.0,281.84197998046875,284.1739807128906,295.6583251953125,298.0162658691406,293.1499938964844,293.1499938964844,281.54998779296875,31558.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566369771957397,1.0,0.0,0.0,3.7361514568328857,3.736175537109375,9.314128988080484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.77783203125,0.0,1597.1292724609375,1895.4371337890625,0.0,2083.140869140625,0.9215582609176636,1.0,0.0,3.0,1.0,0.0
18172980,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8786343932151794,0.2105293124914169,0.1896395683288574,296.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.5383459329605103,0.050000000745058,0.0483272522687912,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.3368412256240845,0.2163027673959732,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8285951614379883,0.1754581779241562,0.1666657477617263,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8215579986572266,0.170433223247528,0.7692095041275024,284.9220886230469,284.95001220703125,296.0457458496094,292.6849365234375,296.0437316894531,297.65203857421875,284.9012756347656,1.0,0.3116860389709472,1.0,1.0,0.0,1.0,-1.668475866317749,1.6684736013412476,2.2640467705059564e-06,1.2836942672729492,0.9324885606765748,0.9324885606765748,0.0,41.82472610473633,52.0,37435.1796875,0.0,383.6876525878906,1.0,281.595947265625,283.9837341308594,295.7444763183594,298.2568359375,293.1499938964844,293.1499938964844,281.54998779296875,33952.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667917013168335,1.0,0.0,0.0,3.774930715560913,3.774955749511719,9.508484026810038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.77294921875,0.0,1660.8062744140625,1895.4371337890625,0.0,2172.402099609375,0.9303784966468812,1.0,0.0,3.0,1.0,0.0
18173040,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8735365271568298,0.2111659198999405,0.1903088092803955,296.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.5339608192443848,0.050000000745058,0.0483654327690601,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.3355798125267029,0.2208277732133865,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8241933584213257,0.1760249435901641,0.167260393500328,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8164224028587341,0.1704965829849243,0.7698018550872803,284.8779602050781,284.95001220703125,296.07525634765625,292.6894836425781,296.0733337402344,297.6611022949219,284.8818359375,1.0,0.3139392733573913,1.0,1.0,0.0,1.0,-1.676183581352234,1.6761813163757324,2.2841077225166373e-06,1.2897673845291138,0.8814551830291748,0.8814551830291748,0.0,42.95499801635742,40.0,37424.78515625,0.0,391.1524658203125,1.0,281.5570678710937,283.97320556640625,295.74609375,298.2301330566406,293.1499938964844,293.1499938964844,281.8500061035156,38127.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728305459022522,1.0,0.0,0.0,3.697133302688599,3.697158098220825,9.120602157963732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.33740234375,0.0,1602.3692626953125,1895.4371337890625,0.0,2226.014892578125,0.9167518019676208,1.0,0.0,3.0,1.0,0.0
18173100,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8747186064720154,0.2121461629867553,0.1910017281770706,296.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.5340380668640137,0.050000000745058,0.048364695161581,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.3347810208797455,0.2207464128732681,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8252312541007996,0.176807165145874,0.1678767055273056,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8167309165000916,0.1707614809274673,0.7704353928565979,285.03173828125,284.95001220703125,296.1036376953125,292.69293212890625,296.1017761230469,297.67242431640625,285.04931640625,1.0,0.3139117658138275,1.0,1.0,0.0,1.0,-1.6784260272979736,1.6784237623214722,2.29007241614454e-06,1.2916229963302612,0.9814496040344238,0.9814496040344238,0.0,42.986934661865234,40.0,36836.14453125,0.0,392.4860534667969,1.0,281.8022155761719,284.1489562988281,295.6709289550781,298.02655029296875,293.1499938964844,293.1499938964844,281.8500061035156,34040.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665154933929443,1.0,0.0,0.0,3.7312965393066406,3.731320858001709,9.2899375658817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.7626953125,0.0,1610.5244140625,1895.4371337890625,0.0,2169.958984375,0.9242181181907654,1.0,0.0,3.0,1.0,0.0
18173160,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8817518353462219,0.213438868522644,0.1920283883810043,296.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.5378949642181396,0.050000000745058,0.0483309589326381,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.3351879417896271,0.2167598605155944,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8311963677406311,0.177816703915596,0.168711170554161,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8219769597053528,0.1712668240070343,0.7720944881439209,285.068115234375,284.95001220703125,296.1309509277344,292.6953125,296.129150390625,297.6812438964844,285.0674743652344,1.0,0.3127534985542297,1.0,1.0,0.0,1.0,-1.677828311920166,1.6778260469436646,2.288533778482816e-06,1.291171312332153,1.0,1.0,0.0,42.12065124511719,28.0,36921.98046875,0.0,389.6792907714844,1.0,281.8428039550781,284.1550598144531,295.67510986328125,298.0728759765625,293.1499938964844,293.1499938964844,281.54998779296875,32851.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641328573226929,1.0,0.0,0.0,3.817196369171143,3.817221403121948,9.72259726950142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.87353515625,0.0,1702.623291015625,1895.4371337890625,0.0,2148.919189453125,0.9405776858329772,1.0,0.0,3.0,1.0,0.0
18173220,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8929235339164734,0.2144971936941146,0.1930609941482544,296.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5446726083755493,0.050000000745058,0.048275638371706,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.3364800214767456,0.2100554704666137,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8407745957374573,0.1787430495023727,0.1695902198553085,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8307119011878967,0.1717284023761749,0.774087131023407,284.9178771972656,284.95001220703125,296.1571655273437,292.6966857910156,296.15545654296875,297.6860656738281,284.89501953125,1.0,0.3105699121952057,1.0,1.0,0.0,1.0,-1.6744040250778198,1.6744017601013184,2.2796339180786163e-06,1.288503885269165,0.944880187511444,0.944880187511444,0.0,40.64802932739258,28.0,37737.8203125,0.0,383.5882263183594,1.0,281.5944519042969,283.9588623046875,295.7513122558594,298.2945861816406,293.1499938964844,293.1499938964844,281.54998779296875,34541.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735263109207153,1.0,0.0,0.0,3.845529079437256,3.845554828643799,9.86746272246819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.2822265625,0.0,1750.2813720703125,1895.4371337890625,0.0,2232.21630859375,0.9469367265701294,1.0,0.0,3.0,1.0,0.0
18173280,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9071359634399414,0.2152682244777679,0.1937760561704635,296.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.5539116859436035,0.050000000745058,0.0482070930302143,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.3386406600475311,0.2013421356678009,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.853265643119812,0.1795188337564468,0.1703037768602371,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8421628475189209,0.1720844954252243,0.775490403175354,284.8573303222656,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.6868896484375,284.8590087890625,1.0,0.3074355721473694,1.0,1.0,0.0,1.0,-1.667264461517334,1.6672621965408323,2.261102054035291e-06,1.2829046249389648,0.8787651062011719,0.8787651062011719,0.0,38.76212310791016,31.0,37419.125,0.0,374.3280944824219,1.0,281.556640625,283.9374694824219,295.7430114746094,298.24249267578125,293.1499938964844,293.1499938964844,281.8500061035156,39120.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782102823257446,1.0,0.0,0.0,3.7523462772369385,3.7523717880249023,9.395050142302352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.888671875,0.0,1674.045166015625,1895.4371337890625,0.0,2274.086181640625,0.929458737373352,1.0,0.0,3.0,1.0,0.0
