time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173340,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9189050197601318,0.2163810282945633,0.1945407092571258,296.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.560713529586792,0.050000000745058,0.0481608510017395,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.3420122563838959,0.1949831694364547,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8630755543708801,0.1804956942796707,0.1710619777441024,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8510175943374634,0.1726835370063781,0.7772994041442871,285.0085144042969,284.95001220703125,296.2066345214844,292.696533203125,296.2050170898437,297.68560791015625,285.0270690917969,1.0,0.3058317005634308,1.0,1.0,0.0,1.0,-1.6635661125183103,1.663563847541809,2.2513884232466808e-06,1.27987802028656,0.9690265655517578,0.9690265655517578,0.0,37.50981140136719,31.0,36637.4375,0.0,368.783203125,1.0,281.8030700683594,284.120361328125,295.6579284667969,298.01092529296875,293.1499938964844,293.1499938964844,281.8500061035156,35242.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699137330055237,1.0,0.0,0.0,3.7571866512298575,3.757211446762085,9.419304092261882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.7119140625,0.0,1649.882568359375,1895.4371337890625,0.0,2200.072265625,0.9310210347175598,1.0,0.0,3.0,1.0,0.0
18173400,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9305275678634644,0.2178304344415664,0.1956951022148132,296.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.5666635036468506,0.050000000745058,0.0481228604912757,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9988211989402772,0.346043199300766,0.1893560886383056,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8724602460861206,0.1817030906677246,0.1720788180828094,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8595371246337891,0.1735554933547973,0.7805209159851074,285.0471496582031,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.6876220703125,285.0464782714844,1.0,0.3047859668731689,1.0,1.0,0.0,1.0,-1.663236141204834,1.663233995437622,2.250486659249873e-06,1.279577612876892,1.0,1.0,0.0,36.539459228515625,34.0,36711.984375,0.0,365.8592224121094,1.0,281.843017578125,284.12750244140625,295.6573181152344,298.045654296875,293.1499938964844,293.1499938964844,281.54998779296875,33282.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656800746917725,1.0,0.0,0.0,3.841322660446167,3.841348171234131,9.845887234405382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.98681640625,0.0,1735.2220458984375,1895.4371337890625,0.0,2162.574462890625,0.9463712573051452,1.0,0.0,3.0,1.0,0.0
18173460,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.94058358669281,0.2190412729978561,0.196890577673912,296.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.5715711116790771,0.050000000745058,0.0480930507183074,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9979971647262572,0.3500271439552307,0.1846435666084289,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8807881474494934,0.1828177571296692,0.173165738582611,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.867131233215332,0.174374982714653,0.7842648029327393,284.9009094238281,284.95001220703125,296.2523193359375,292.6927490234375,296.2508544921875,297.693359375,284.8798217773437,1.0,0.3042542040348053,1.0,1.0,0.0,1.0,-1.66477632522583,1.6647740602493286,2.25445069190755e-06,1.2807737588882446,0.9318268895149232,0.9318268895149232,0.0,35.81642150878906,34.0,37549.45703125,0.0,364.6365051269531,1.0,281.5940246582031,283.9380187988281,295.7332763671875,298.263916015625,293.1499938964844,293.1499938964844,281.54998779296875,35364.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738229036331177,1.0,0.0,0.0,3.8561277389526367,3.856153726577759,9.92192894955224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.15966796875,0.0,1769.7943115234375,1895.4371337890625,0.0,2234.86083984375,0.9495795369148254,1.0,0.0,3.0,1.0,0.0
18173520,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9472171068191528,0.219978854060173,0.1977931708097458,296.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.5747390985488892,0.050000000745058,0.0480744689702987,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9973263144493104,0.3536733984947204,0.181563064455986,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8866575360298157,0.1837850213050842,0.1741066724061966,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8724130392074585,0.1750669777393341,0.7874594330787659,284.858154296875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.700927734375,284.86260986328125,1.0,0.3041537702083587,1.0,1.0,0.0,1.0,-1.6671034097671509,1.6671011447906494,2.260463134007296e-06,1.2825933694839478,0.8746989369392395,0.8746989369392395,0.0,35.39456558227539,37.0,37354.52734375,0.0,364.6872863769531,1.0,281.5565795898437,283.9346618652344,295.7262268066406,298.2147216796875,293.1499938964844,293.1499938964844,281.8500061035156,39740.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777987718582153,1.0,0.0,0.0,3.747447013854981,3.747472763061523,9.370533007313496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.525390625,0.0,1673.0467529296875,1895.4371337890625,0.0,2270.39892578125,0.9290481805801392,1.0,0.0,3.0,1.0,0.0
18173580,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9523054361343384,0.221270814538002,0.1987466514110565,296.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.576930046081543,0.050000000745058,0.0480618923902511,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9967955350875854,0.3573908805847168,0.1794144660234451,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8913182020187378,0.1849555671215057,0.1750815957784652,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8765511512756348,0.1759571731090545,0.7908438444137573,285.0204467773437,284.95001220703125,296.2945556640625,292.6856384277344,296.293212890625,297.7098388671875,285.0394897460937,1.0,0.3044520914554596,1.0,1.0,0.0,1.0,-1.6708849668502808,1.6708827018737793,2.2702438400301617e-06,1.285541534423828,0.9749665856361388,0.9749665856361388,0.0,35.155059814453125,37.0,36721.28515625,0.0,366.0379943847656,1.0,281.8030700683594,284.1221008300781,295.6448974609375,297.9960327148437,293.1499938964844,293.1499938964844,281.8500061035156,35072.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696356177330017,1.0,0.0,0.0,3.762576580047608,3.762601613998413,9.446349054087476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.5859375,0.0,1654.909423828125,1895.4371337890625,0.0,2197.60302734375,0.9322070479393004,1.0,0.0,3.0,1.0,0.0
18173640,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9576948881149292,0.2228838503360748,0.2000801861286163,296.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.5789613723754883,0.050000000745058,0.0480504110455513,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9962530732154846,0.3612357079982757,0.177409216761589,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8962189555168152,0.1863458156585693,0.1763028800487518,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8809466361999512,0.1770635247230529,0.7953689098358154,285.06475830078125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.7201232910156,285.06549072265625,1.0,0.3051465153694153,1.0,1.0,0.0,1.0,-1.6769615411758425,1.6769592761993408,2.28604562835244e-06,1.290303349494934,1.0,1.0,0.0,34.99238586425781,55.0,36880.14453125,0.0,368.8532104492188,1.0,281.8430480957031,284.1347961425781,295.6470642089844,298.0403747558594,293.1499938964844,293.1499938964844,281.54998779296875,33338.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661184668540955,1.0,0.0,0.0,3.845056533813477,3.84508204460144,9.865037782219588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.92529296875,0.0,1740.218017578125,1895.4371337890625,0.0,2166.44873046875,0.9472312331199646,1.0,0.0,3.0,1.0,0.0
18173700,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9531511068344116,0.2242523431777954,0.2014712989330291,296.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.5744078755378723,0.050000000745058,0.0480761863291263,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9974017143249512,0.3643536865711212,0.181885689496994,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8922974467277527,0.1876423209905624,0.177616611123085,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8767762184143066,0.1780783981084823,0.8003378510475159,284.92999267578125,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.7295837402344,284.91119384765625,1.0,0.3086045980453491,1.0,1.0,0.0,1.0,-1.6915677785873413,1.6915655136108398,2.324222123206709e-06,1.3016797304153442,0.9542117714881896,0.9542117714881896,0.0,35.95298767089844,55.0,37953.28125,0.0,379.58697509765625,1.0,281.5939025878906,283.9542236328125,295.7237548828125,298.26922607421875,293.1499938964844,293.1499938964844,281.54998779296875,34726.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752307057380676,1.0,0.0,0.0,3.8698909282684326,3.869916915893554,9.9928809049743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.296875,0.0,1781.7435302734375,1895.4371337890625,0.0,2247.4267578125,0.9527671933174132,1.0,0.0,3.0,1.0,0.0
18173760,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9390981793403624,0.2253322750329971,0.20258529484272,296.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.5642023682594299,0.050000000745058,0.0481379069387912,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.3658009767532348,0.1916921287775039,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.880611002445221,0.1887828409671783,0.1788059473037719,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8651232123374939,0.1789098232984542,0.8046734929084778,284.894287109375,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.7360534667969,284.8990478515625,1.0,0.3136390745639801,1.0,1.0,0.0,1.0,-1.711382269859314,1.711379885673523,2.3768168375681853e-06,1.3172563314437866,0.912959098815918,0.912959098815918,0.0,37.94336700439453,73.0,38138.82421875,0.0,396.42236328125,1.0,281.55645751953125,283.9465637207031,295.7197570800781,298.24249267578125,293.1499938964844,293.1499938964844,281.25,37772.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808632850646973,1.0,0.0,0.0,3.808359622955322,3.808385610580444,9.677634125182522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.1181640625,0.0,1730.4268798828125,1895.4371337890625,0.0,2297.894287109375,0.9416505694389344,1.0,0.0,3.0,1.0,0.0
18173820,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.9186280965805054,0.2263873368501663,0.2036605328321457,296.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.5503149628639221,0.050000000745058,0.0482323765754699,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.9990000128746032,0.3656026422977447,0.2047018557786941,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8642957210540771,0.1899055391550064,0.1799857020378112,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8491227626800537,0.1796651780605316,0.8087597489356995,284.8016052246094,284.95001220703125,296.36993408203125,292.6625671386719,296.3688049316406,297.7401428222656,284.7945556640625,1.0,0.3200480937957763,1.0,1.0,0.0,1.0,-1.7347261905670166,1.734723687171936,2.4397265860898187e-06,1.335618495941162,0.8213030695915222,0.8213030695915222,0.0,40.847599029541016,73.0,39059.4375,0.0,418.3766479492188,1.0,281.29791259765625,283.8244323730469,295.7486572265625,298.3937683105469,293.1499938964844,293.1499938964844,281.25,42131.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914006114006042,1.0,0.0,0.0,3.6989667415618896,3.6989922523498535,9.129650493377994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.11767578125,0.0,1634.8248291015625,1895.4371337890625,0.0,2393.077880859375,0.91755872964859,1.0,0.0,3.0,1.0,0.0
18173880,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8963956832885742,0.2274706363677978,0.2046907991170883,296.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.5345488786697388,0.050000000745058,0.0483593679964542,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.3638522624969482,0.2202068269252777,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8457866907119751,0.1910387575626373,0.1811486929655075,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.831023097038269,0.1803549975156784,0.8124748468399048,284.86590576171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.7442626953125,284.8802185058594,1.0,0.3276163041591644,1.0,1.0,0.0,1.0,-1.7605849504470823,1.760582447052002,2.5105764507316053e-06,1.355947971343994,0.8205885887145996,0.8205885887145996,0.0,44.640262603759766,91.0,39138.59765625,0.0,445.07037353515625,1.0,281.25799560546875,283.91851806640625,295.7078552246094,298.3017272949219,293.1499938964844,293.1499938964844,281.54998779296875,43245.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953115105628967,1.0,0.0,0.0,3.504094123840332,3.504117965698242,8.193035228032386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.3740234375,0.0,1428.8663330078125,1895.4371337890625,0.0,2428.63916015625,0.8800563216209412,1.0,0.0,3.0,1.0,0.0
18173940,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8756003379821777,0.2290216237306594,0.2060024738311767,296.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.5193365812301636,0.050000000745058,0.0485110282897949,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.3610996901988983,0.2373751252889633,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.828018307685852,0.1924528181552887,0.1824928224086761,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8129926919937134,0.1812347620725631,0.8166674971580505,285.0466613769531,284.95001220703125,296.4036865234375,292.647216796875,296.40264892578125,297.7546081542969,285.06353759765625,1.0,0.336192786693573,1.0,1.0,0.0,1.0,-1.7896006107330322,1.789597988128662,2.59150829151622e-06,1.378731369972229,0.9412542581558228,0.9412542581558228,0.0,49.13976287841797,91.0,39100.14453125,0.0,476.6453857421875,1.0,281.4980773925781,284.0936279296875,295.6231994628906,298.1044616699219,293.1499938964844,293.1499938964844,281.54998779296875,34243.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887150645256042,1.0,0.0,0.0,3.5825045108795166,3.582527637481689,8.563805522499024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.43115234375,0.0,1446.46728515625,1895.4371337890625,0.0,2368.729248046875,0.8918161392211914,1.0,0.0,3.0,1.0,0.0
18174000,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8542165756225586,0.2307860255241394,0.2077161222696304,296.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.5041207671165466,0.050000000745058,0.0487066805362701,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.994084656238556,0.3572979271411896,0.2516116797924042,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.808883011341095,0.1940328031778335,0.1841273307800293,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7922394275665283,0.1821992099285125,0.8218464255332947,285.09100341796875,284.95001220703125,296.4197082519531,292.6387023925781,296.4187316894531,297.78094482421875,285.0915832519531,1.0,0.3455066084861755,1.0,1.0,0.0,1.0,-1.817600965499878,1.817598342895508,2.6714142222772352e-06,1.400971293449402,1.0,1.0,0.0,54.75130081176758,94.0,39719.60546875,0.0,511.8344421386719,1.0,281.5416564941406,284.0998229980469,295.62774658203125,298.1764221191406,293.1499938964844,293.1499938964844,281.25,31267.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877864241600037,1.0,0.0,0.0,3.7130534648895264,3.7130770683288574,9.199318924402178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.02783203125,0.0,1568.4385986328125,1895.4371337890625,0.0,2360.323486328125,0.9163103103637696,1.0,0.0,3.0,1.0,0.0
18174060,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8325763940811157,0.2321504801511764,0.2093876153230667,296.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.489253431558609,0.050000000745058,0.048956524580717,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9656755924224854,0.3540252447128296,0.2492447793483734,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.787102460861206,0.1954062134027481,0.1857915669679641,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7702203392982483,0.1829143464565277,0.8268700838088989,284.9407653808594,284.95001220703125,296.4352111816406,292.6296691894531,296.43426513671875,297.8209533691406,284.92120361328125,1.0,0.3524836003780365,1.0,1.0,0.0,1.0,-1.824694991111756,1.8246923685073853,2.691993813641602e-06,1.406684160232544,0.9364895820617676,0.9364895820617676,0.0,61.25031280517578,94.0,40727.21484375,0.0,536.8295288085938,1.0,281.2963256835937,283.9034729003906,295.7012634277344,298.4183654785156,293.1499938964844,293.1499938964844,281.25,33528.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799319863319397,1.0,0.0,0.0,3.760661363601685,3.760686159133911,9.436735126655548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.7763671875,0.0,1640.7515869140625,1895.4371337890625,0.0,2465.208251953125,0.9269461035728456,1.0,0.0,3.0,1.0,0.0
18174120,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8169475197792053,0.2331380397081375,0.2106032371520996,296.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.4779604971408844,0.050000000745058,0.0491750314831733,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.940288245677948,0.351759672164917,0.2474656254053115,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7714325189590454,0.1965594291687011,0.1871780306100845,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7545578479766846,0.1834090054035186,0.8305026292800903,284.89190673828125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493408203125,297.8555603027344,284.8941650390625,1.0,0.3585677444934845,1.0,1.0,0.0,1.0,-1.8303087949752808,1.830306053161621,2.7082130600319942e-06,1.4111063480377195,0.8879107236862183,0.8879107236862183,0.0,66.91650390625,82.0,40642.296875,0.0,558.2836303710938,1.0,281.2571716308594,283.8832092285156,295.6871032714844,298.3763122558594,293.1499938964844,293.1499938964844,281.54998779296875,37507.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063212037086487,1.0,0.0,0.0,3.696280479431152,3.6963050365448,9.116394608099654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.189453125,0.0,1596.6895751953125,1895.4371337890625,0.0,2529.357421875,0.9161412119865416,1.0,0.0,3.0,1.0,0.0
18174180,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8098301887512207,0.2344399094581604,0.211703822016716,296.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.4717975854873657,0.050000000745058,0.049292255192995,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9270233511924744,0.3507702350616455,0.2463952600955963,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7648378014564514,0.1978800445795059,0.1884392201900482,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7476313710212708,0.1840737164020538,0.8335384726524353,285.0385131835937,284.95001220703125,296.4648132324219,292.6102600097656,296.4639587402344,297.87762451171875,285.0528869628906,1.0,0.3617899119853973,1.0,1.0,0.0,1.0,-1.835644245147705,1.8356415033340447,2.723633315326879e-06,1.4152737855911257,0.9868299961090088,0.9868299961090088,0.0,70.01053619384766,82.0,40013.02734375,0.0,571.6329956054688,1.0,281.5023193359375,284.05010986328125,295.5985107421875,298.1534118652344,293.1499938964844,293.1499938964844,281.54998779296875,33728.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010233044624329,1.0,0.0,0.0,3.735876083374024,3.735900640487671,9.312755651080806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.93994140625,0.0,1613.4305419921875,1895.4371337890625,0.0,2480.784912109375,0.9248804450035096,1.0,0.0,3.0,1.0,0.0
18174240,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8091027736663818,0.2360535264015197,0.2130850404500961,296.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.4698926508426666,0.050000000745058,0.0493270270526409,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9232719540596008,0.3507240116596222,0.2461021691560745,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7643778324127197,0.1994062960147857,0.1898412853479385,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.746514081954956,0.1849748641252517,0.8373100757598877,285.0704650878906,284.95001220703125,296.47900390625,292.59991455078125,296.4781799316406,297.8892517089844,285.0706787109375,1.0,0.3635616600513458,1.0,1.0,0.0,1.0,-1.8432025909423828,1.8431998491287231,2.745564643191756e-06,1.4211755990982056,1.0,1.0,0.0,71.06939697265625,70.0,40167.3125,0.0,580.2391357421875,1.0,281.5428161621094,284.0573425292969,295.5877685546875,298.1855773925781,293.1499938964844,293.1499938964844,281.25,32858.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993491888046265,1.0,0.0,0.0,3.817748308181762,3.817773342132568,9.725408744998276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.6005859375,0.0,1703.3408203125,1895.4371337890625,0.0,2465.476318359375,0.9406996965408324,1.0,0.0,3.0,1.0,0.0
18174300,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8121254444122314,0.2374129891395568,0.214431881904602,296.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4709500670433044,0.050000000745058,0.0493076890707016,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9251199960708618,0.3507586121559143,0.2461176216602325,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7675366997718811,0.2008194774389267,0.1912309974431991,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7488265633583069,0.1858107298612594,0.8412082195281982,284.92608642578125,284.95001220703125,296.49285888671875,292.5892333984375,296.4920349121094,297.8993225097656,284.90771484375,1.0,0.3641203045845032,1.0,1.0,0.0,1.0,-1.851166129112244,1.851163387298584,2.768845206446713e-06,1.4274389743804932,0.951492965221405,0.951492965221405,0.0,70.77014923095703,70.0,41173.3671875,0.0,584.9146728515625,1.0,281.29443359375,283.86962890625,295.6473999023437,298.3990478515625,293.1499938964844,293.1499938964844,281.25,34400.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088587522506714,1.0,0.0,0.0,3.8479833602905273,3.848008871078491,9.8800614978245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.333984375,0.0,1752.171142578125,1895.4371337890625,0.0,2552.687255859375,0.9475429058074952,1.0,0.0,3.0,1.0,0.0
18174360,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8170484900474548,0.2384805530309677,0.2154237926006317,296.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.4738014042377472,0.050000000745058,0.049254547804594,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9301351308822632,0.3506701588630676,0.2460225224494934,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7728157043457031,0.2020635455846786,0.1924068927764892,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7531445622444153,0.1865062713623047,0.8442769050598145,284.88055419921875,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.9102478027344,284.88311767578125,1.0,0.3636216521263122,1.0,1.0,0.0,1.0,-1.857277989387512,1.8572752475738523,2.7868034067068947e-06,1.4322550296783447,0.9009250402450562,0.9009250402450562,0.0,69.57171630859375,58.0,41082.7265625,0.0,585.4611206054688,1.0,281.256591796875,283.8515930175781,295.6293334960937,298.3463134765625,293.1499938964844,293.1499938964844,280.95001220703125,37983.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140904307365417,1.0,0.0,0.0,3.780482769012451,3.780508518218994,9.5364737262571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.5400390625,0.0,1698.60888671875,1895.4371337890625,0.0,2600.911376953125,0.9353265762329102,1.0,0.0,3.0,1.0,0.0
18174420,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8243372440338135,0.2395425736904144,0.2163250744342804,296.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.4783074557781219,0.050000000745058,0.0491679087281227,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.9387917518615724,0.3506907224655151,0.245962306857109,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7806934714317322,0.2032961547374725,0.193506583571434,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.7599204182624817,0.1872050762176513,0.8470644354820251,284.77783203125,284.95001220703125,296.51959228515625,292.56689453125,296.518798828125,297.919921875,284.7726135253906,1.0,0.3622686564922333,1.0,1.0,0.0,1.0,-1.8628522157669067,1.862849473953247,2.80321660284244e-06,1.4366296529769895,0.7955200672149658,0.7955200672149658,0.0,67.51197052001953,58.0,41554.5390625,0.0,582.892578125,1.0,280.9989318847656,283.7325134277344,295.64129638671875,298.4593811035156,293.1499938964844,293.1499938964844,280.95001220703125,43886.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822848916053772,1.0,0.0,0.0,3.6327390670776367,3.6327643394470215,8.805655511423538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.67919921875,0.0,1572.7803955078125,1895.4371337890625,0.0,2681.98291015625,0.9035260677337646,1.0,0.0,3.0,1.0,0.0
18174480,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8340404033660889,0.2407209575176239,0.2171656191349029,296.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.4841465651988983,0.050000000745058,0.0490537509322166,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9507222771644592,0.3509087562561035,0.2459137588739395,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7912259697914124,0.2045897245407104,0.1945513039827346,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7692751884460449,0.1879704892635345,0.8496525883674622,284.85479736328125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.9283447265625,284.8664245605469,1.0,0.3602137863636017,1.0,1.0,0.0,1.0,-1.868027806282044,1.8680249452590945,2.81848588201683e-06,1.4406763315200806,0.7981360554695129,0.7981360554695129,0.0,64.74565887451172,46.0,41174.046875,0.0,577.7750244140625,1.0,280.9585266113281,283.8393859863281,295.5858764648437,298.32183837890625,293.1499938964844,293.1499938964844,281.25,44438.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823981761932373,1.0,0.0,0.0,3.407411813735962,3.407435178756714,7.747160566395905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.19189453125,0.0,1338.5948486328125,1895.4371337890625,0.0,2692.49658203125,0.860254168510437,1.0,0.0,3.0,1.0,0.0
18174540,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8479946255683899,0.2424153089523315,0.2183075249195099,296.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.4919506907463074,0.050000000745058,0.0489062629640102,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9669799208641052,0.3517475426197052,0.2461682111024856,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8058820962905884,0.2062029540538787,0.1957701295614242,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7827724814414978,0.1890566647052765,0.8530689477920532,285.0096130371094,284.95001220703125,296.5453491210937,292.5435485839844,296.5445861816406,297.9330444335937,285.0212097167969,1.0,0.3576614260673523,1.0,1.0,0.0,1.0,-1.875089764595032,1.8750869035720823,2.83935673905944e-06,1.446168065071106,0.8939999938011169,0.8939999938011169,0.0,61.18017959594727,46.0,40728.42578125,0.0,571.4094848632812,1.0,281.1953430175781,283.99346923828125,295.4949035644531,298.0924987792969,293.1499938964844,293.1499938964844,281.25,35467.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147902488708496,1.0,0.0,0.0,3.4661550521850586,3.466177225112915,8.016583024073043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.89453125,0.0,1334.308349609375,1895.4371337890625,0.0,2607.374267578125,0.8668355345726013,1.0,0.0,3.0,1.0,0.0
18174600,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8677183389663696,0.2443128228187561,0.2197886258363723,296.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.5025630593299866,0.050000000745058,0.0487291887402534,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9865978360176086,0.3528445363044739,0.2467453330755233,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8244152665138245,0.2079885154962539,0.1972208023071289,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8014395833015442,0.1903360188007354,0.857631504535675,285.0241394042969,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.93768310546875,285.0225830078125,1.0,0.354773610830307,1.0,1.0,0.0,1.0,-1.884567618370056,1.884564757347107,2.8675585781456903e-06,1.4535744190216064,0.9287232160568236,0.9287232160568236,0.0,56.92587661743164,34.0,40963.109375,0.0,564.484375,1.0,281.2406616210937,283.9834289550781,295.4913330078125,298.13043212890625,293.1499938964844,293.1499938964844,280.95001220703125,32661.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107100129127502,1.0,0.0,0.0,3.571561813354492,3.571584463119507,8.511569262736884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.49755859375,0.0,1423.1976318359375,1895.4371337890625,0.0,2569.733154296875,0.8854552507400513,1.0,0.0,3.0,1.0,0.0
18174660,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8889738917350769,0.2458784729242324,0.2212196141481399,296.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.5142180323600769,0.050000000745058,0.0485698617994785,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.3537185192108154,0.2438232004642486,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8432581424713135,0.2096214741468429,0.1986969709396362,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8201782703399658,0.1914912015199661,0.8624313473701477,284.884521484375,284.95001220703125,296.5704345703125,292.5194396972656,296.5697021484375,297.94647216796875,284.8704528808594,1.0,0.3513998687267303,1.0,1.0,0.0,1.0,-1.888450026512146,1.8884471654891968,2.8804397516069e-06,1.4575234651565552,0.841187596321106,0.841187596321106,0.0,53.01533889770508,34.0,41718.61328125,0.0,555.1450805664062,1.0,281.0000305175781,283.813720703125,295.55670166015625,298.3431091308594,293.1499938964844,293.1499938964844,280.95001220703125,36819.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184933066368103,1.0,0.0,0.0,3.560514211654663,3.560537576675415,8.458994784632523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.37890625,0.0,1441.8548583984375,1895.4371337890625,0.0,2641.6162109375,0.88322514295578,1.0,0.0,3.0,1.0,0.0
18174720,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9081942439079284,0.2471856772899627,0.2223352938890457,296.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.5252416133880615,0.050000000745058,0.048446636646986,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.3559878468513489,0.2303823828697204,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8607006669044495,0.2110981494188308,0.2000090777873993,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8360406160354614,0.1925259977579116,0.866590678691864,284.8806457519531,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.9457092285156,284.8866271972656,1.0,0.3472468554973602,1.0,1.0,0.0,1.0,-1.881768822669983,1.8817659616470337,2.8595954972843174e-06,1.4516611099243164,0.8113179206848145,0.8113179206848145,0.0,49.712677001953125,25.0,41205.953125,0.0,539.3942260742188,1.0,280.95880126953125,283.8446044921875,295.53839111328125,298.2694396972656,293.1499938964844,293.1499938964844,281.25,40939.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821845293045044,1.0,0.0,0.0,3.4067368507385254,3.40675950050354,7.74409159021161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.95751953125,0.0,1313.4910888671875,1895.4371337890625,0.0,2672.67333984375,0.8554014563560486,1.0,0.0,3.0,1.0,0.0
18174780,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9321385622024536,0.2488690614700317,0.223539188504219,296.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.5382172465324402,0.050000000745058,0.048326089978218,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.3605192005634308,0.216423287987709,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8809622526168823,0.2127940058708191,0.2013710141181945,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8543029427528381,0.1938424557447433,0.8712055087089539,285.015625,284.95001220703125,296.5951538085937,292.4948425292969,296.59442138671875,297.9225769042969,285.0246887207031,1.0,0.3429567515850067,1.0,1.0,0.0,1.0,-1.8734835386276243,1.8734806776046755,2.8349052172416123e-06,1.445137858390808,0.89870685338974,0.89870685338974,0.0,46.457664489746094,25.0,40481.66796875,0.0,523.3058471679688,1.0,281.19512939453125,283.9891662597656,295.453857421875,298.04217529296875,293.1499938964844,293.1499938964844,281.25,34536.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139377236366272,1.0,0.0,0.0,3.452708005905152,3.4527299404144287,7.9545020525984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.7275390625,0.0,1314.1890869140625,1895.4371337890625,0.0,2599.501953125,0.8627099990844727,1.0,0.0,3.0,1.0,0.0
18174840,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9610726237297058,0.2507464587688446,0.2250583469867706,296.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.5547309517860413,0.050000000745058,0.0481992289423942,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.3671496212482452,0.2005689442157745,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9065611958503724,0.2146357595920562,0.2029400467872619,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8780339956283569,0.1953927278518676,0.8771359920501709,285.0097351074219,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.888427734375,285.0053100585937,1.0,0.3384222388267517,1.0,1.0,0.0,1.0,-1.8651238679885864,1.8651211261749268,2.810151727317134e-06,1.4385792016983032,0.9184614419937134,0.9184614419937134,0.0,43.04276657104492,43.0,40413.75390625,0.0,506.7956848144531,1.0,281.24053955078125,283.9642944335937,295.44537353515625,298.0644226074219,293.1499938964844,293.1499938964844,280.95001220703125,32679.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099964261054993,1.0,0.0,0.0,3.550645351409912,3.550667762756348,8.412166607740801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.84423828125,0.0,1401.2435302734375,1895.4371337890625,0.0,2563.160400390625,0.8805028796195984,1.0,0.0,3.0,1.0,0.0
18174900,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9755540490150452,0.2523071765899658,0.2265679240226745,296.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5634279251098633,0.050000000745058,0.0481411106884479,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.3745507001876831,0.1924178600311279,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9227109551429749,0.2163290977478027,0.2045667171478271,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8920446038246155,0.1968985050916671,0.88377845287323,284.8627319335937,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.8663330078125,284.8507080078125,1.0,0.3378840684890747,1.0,1.0,0.0,1.0,-1.8669887781143188,1.8669859170913696,2.8153233415650902e-06,1.4397964477539062,0.8190337419509888,0.8190337419509888,0.0,41.60729217529297,43.0,40980.16015625,0.0,503.4868774414063,1.0,281.0008239746094,283.79931640625,295.502197265625,298.2510681152344,293.1499938964844,293.1499938964844,280.95001220703125,38041.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168540000915527,1.0,0.0,0.0,3.5108981132507324,3.5109212398529053,8.224884027185908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.654296875,0.0,1398.53955078125,1895.4371337890625,0.0,2626.44873046875,0.872656524181366,1.0,0.0,3.0,1.0,0.0
18174960,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9793500900268556,0.2537237405776977,0.2278323471546173,296.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5650438666343689,0.050000000745058,0.0481307655572891,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990086555480956,0.3810155987739563,0.1908874362707138,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9279503226280212,0.2179370075464248,0.2060793787240982,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.896488606929779,0.1983653903007507,0.8902497291564941,284.89093017578125,284.95001220703125,296.6322631835937,292.4577331542969,296.6315002441406,297.86474609375,284.89996337890625,1.0,0.3393590152263641,1.0,1.0,0.0,1.0,-1.8762354850769043,1.876232624053955,2.842587718987488e-06,1.4469412565231323,0.8084179162979126,0.8084179162979126,0.0,41.56543731689453,61.0,40742.41796875,0.0,509.5592956542969,1.0,280.959228515625,283.858642578125,295.4798889160156,298.17218017578125,293.1499938964844,293.1499938964844,281.25,40916.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190234303474426,1.0,0.0,0.0,3.351773262023926,3.3517954349517822,7.496224156966491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.48388671875,0.0,1259.779541015625,1895.4371337890625,0.0,2646.524169921875,0.8441503643989563,1.0,0.0,3.0,1.0,0.0
18175020,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9769542813301086,0.2555806040763855,0.2293034195899963,296.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.5617725849151611,0.050000000745058,0.0481515564024448,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.3863925039768219,0.1939777433872223,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9255849719047546,0.2198051214218139,0.2077291458845138,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8944794535636902,0.2000627070665359,0.8973931074142456,285.0373840332031,284.95001220703125,296.644775390625,292.4454040527344,296.64404296875,297.8722839355469,285.0487365722656,1.0,0.3426845967769623,1.0,1.0,0.0,1.0,-1.8922873735427856,1.8922845125198364,2.8903780275868485e-06,1.45941424369812,0.9089756011962892,0.9089756011962892,0.0,42.47977066040039,61.0,40483.82421875,0.0,523.4074096679688,1.0,281.1942138671875,284.0036926269531,295.4031982421875,297.9730224609375,293.1499938964844,293.1499938964844,281.25,33516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113265633583069,1.0,0.0,0.0,3.4317467212677,3.43176817893982,7.858211574784946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.703125,0.0,1286.1671142578125,1895.4371337890625,0.0,2575.414794921875,0.8573048114776611,1.0,0.0,3.0,1.0,0.0
18175080,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9695855379104614,0.2576432526111603,0.231145828962326,296.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.5546181201934814,0.050000000745058,0.048199575394392,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.3903981745243072,0.2006719708442688,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9174484610557556,0.2218282669782638,0.2096375674009323,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8874943256378174,0.2018680870532989,0.9055785536766052,285.05401611328125,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.8819580078125,285.05303955078125,1.0,0.3476710915565491,1.0,1.0,0.0,1.0,-1.9147095680236816,1.9147067070007324,2.957986225737841e-06,1.4768943786621094,0.9545345306396484,0.9545345306396484,0.0,44.24643325805664,79.0,40972.84765625,0.0,544.7101440429688,1.0,281.2403564453125,283.991943359375,295.40643310546875,298.0330810546875,293.1499938964844,293.1499938964844,280.95001220703125,31064.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089768290519714,1.0,0.0,0.0,3.561260223388672,3.5612823963165283,8.462539540232683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.45263671875,0.0,1400.6307373046875,1895.4371337890625,0.0,2553.7744140625,0.8819819092750549,1.0,0.0,3.0,1.0,0.0
18175140,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9558061957359314,0.2593612372875213,0.2329454123973846,296.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5436983108520508,0.050000000745058,0.0482805110514164,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.3925493359565735,0.2109849601984024,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9038661122322084,0.2236780822277069,0.2115658074617386,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8752866387367249,0.2034544199705124,0.9136552810668944,284.9182434082031,284.95001220703125,296.6702880859375,292.42108154296875,296.6695251464844,297.8908386230469,284.90545654296875,1.0,0.3540767729282379,1.0,1.0,0.0,1.0,-1.941362261772156,1.941359162330628,3.039570174223627e-06,1.497711181640625,0.880102276802063,0.880102276802063,0.0,46.96247482299805,79.0,42192.0078125,0.0,572.6738891601562,1.0,280.9997863769531,283.8185119628906,295.4775085449219,298.2728576660156,293.1499938964844,293.1499938964844,280.95001220703125,34340.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189559578895569,1.0,0.0,0.0,3.5953028202056885,3.5953259468078613,8.625102054793388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.60791015625,0.0,1460.931640625,1895.4371337890625,0.0,2645.89990234375,0.8897945284843445,1.0,0.0,3.0,1.0,0.0
