time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175200,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9354469180107116,0.2608117163181305,0.2344209402799606,296.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.5301491618156433,0.050000000745058,0.0483974553644657,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.3927874267101288,0.2248943001031875,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8867694735527039,0.2253614217042923,0.2133178561925888,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.859011173248291,0.2048002928495407,0.9206475019454956,284.9171447753906,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.8986511230469,284.9233703613281,1.0,0.3616523742675781,1.0,1.0,0.0,1.0,-1.9704750776290887,1.970471978187561,3.130116510874359e-06,1.52044677734375,0.8641083240509033,0.8641083240509033,0.0,50.66490936279297,97.0,42475.90625,0.0,606.5111694335938,1.0,280.9584045410156,283.8330078125,295.4687805175781,298.248779296875,293.1499938964844,293.1499938964844,281.25,37276.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255701065063477,1.0,0.0,0.0,3.527217149734497,3.527240037918091,8.301520892928238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.0986328125,0.0,1410.037841796875,1895.4371337890625,0.0,2707.247314453125,0.8790717720985413,1.0,0.0,3.0,1.0,0.0
18175260,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9130672812461852,0.2626476287841797,0.2360012084245681,296.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.5163809657096863,0.050000000745058,0.0485426150262355,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.3917138576507568,0.2410410791635513,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8686535954475403,0.2272580415010452,0.2151319533586502,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8420304656028748,0.2062454968690872,0.9275026321411132,285.072509765625,284.95001220703125,296.6966552734375,292.3973999023437,296.6958923339844,297.9085693359375,285.0854187011719,1.0,0.3702231347560882,1.0,1.0,0.0,1.0,-2.0023438930511475,2.002340793609619,3.230886250094045e-06,1.5453020334243774,0.9799304008483888,0.9799304008483888,0.0,55.16643524169922,97.0,42381.48046875,0.0,646.1618041992188,1.0,281.1989440917969,283.9896545410156,295.3945617675781,298.0688171386719,293.1499938964844,293.1499938964844,281.25,32102.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219642639160156,1.0,0.0,0.0,3.614258289337158,3.614281177520752,8.716289698895707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.0078125,0.0,1464.89208984375,1895.4371337890625,0.0,2673.7763671875,0.8964876532554626,1.0,0.0,3.0,1.0,0.0
18175320,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8935419917106628,0.2647476494312286,0.237964853644371,296.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.5037369728088379,0.050000000745058,0.0487098172307014,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.3894295990467071,0.2583904266357422,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8516684174537659,0.2293308973312378,0.2171962857246399,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8260290622711182,0.2077608704566955,0.9350376129150392,285.1102294921875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.9283447265625,285.1126403808594,1.0,0.3796512186527252,1.0,1.0,0.0,1.0,-2.0372626781463623,2.037259340286255,3.3432995678595034e-06,1.5725263357162476,1.0,1.0,0.0,60.32331848144531,100.0,43011.0234375,0.0,691.7509155273438,1.0,281.2419128417969,283.9991149902344,295.39459228515625,298.1402893066406,293.1499938964844,293.1499938964844,280.95001220703125,31308.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823013961315155,1.0,0.0,0.0,3.7263433933258057,3.726367235183716,9.265290259463654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.40185546875,0.0,1583.9405517578125,1895.4371337890625,0.0,2683.513916015625,0.9189529418945312,1.0,0.0,3.0,1.0,0.0
18175380,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8785912990570068,0.2665176391601562,0.2398818880319595,296.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.4940550923347473,0.050000000745058,0.0488664507865905,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9980716705322266,0.3856654763221741,0.271419882774353,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8387516140937805,0.2312262803316116,0.2192489802837371,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8131673336029053,0.2090120166540146,0.942090094089508,284.9842834472656,284.95001220703125,296.7242126464844,292.3746337890625,296.72344970703125,297.9703369140625,284.9698791503906,1.0,0.3874094486236572,1.0,1.0,0.0,1.0,-2.0663609504699707,2.066357612609864,3.439232614255161e-06,1.5956324338912964,0.9825271368026732,0.9825271368026732,0.0,65.0894546508789,100.0,44484.26171875,0.0,732.5028076171875,1.0,280.99609375,283.8238525390625,295.4586486816406,298.3899230957031,293.1499938964844,293.1499938964844,280.95001220703125,32479.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353829979896545,1.0,0.0,0.0,3.786131381988525,3.786156177520752,9.564993206367944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.23583984375,0.0,1662.6348876953125,1895.4371337890625,0.0,2798.610595703125,0.9330034255981444,1.0,0.0,3.0,1.0,0.0
18175440,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8584527969360352,0.2678463459014892,0.2414524853229522,296.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.4814698100090027,0.050000000745058,0.0491035096347332,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.974966287612915,0.3822217881679535,0.2689473032951355,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8213245868682861,0.232829287648201,0.2211119830608368,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7942318320274353,0.2098985165357589,0.9478864669799804,284.92535400390625,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,298.0256652832031,284.9244079589844,1.0,0.3938069939613342,1.0,1.0,0.0,1.0,-2.0747852325439453,2.074781656265259,3.467221631581197e-06,1.6022837162017822,0.9415200352668762,0.9415200352668762,0.0,71.32736206054688,103.0,44615.31640625,0.0,761.6614379882812,1.0,280.9569091796875,283.7748718261719,295.4452209472656,298.3690185546875,293.1499938964844,293.1499938964844,280.6499938964844,35053.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439157605171204,1.0,0.0,0.0,3.786182403564453,3.786207437515259,9.565250138621195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.60400390625,0.0,1682.6724853515625,1895.4371337890625,0.0,2878.321533203125,0.934665322303772,1.0,0.0,3.0,1.0,0.0
18175500,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8441112637519836,0.2690207660198211,0.2427990883588791,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.4706856608390808,0.050000000745058,0.0493096746504306,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.9540733098983764,0.3801051676273346,0.2672158181667328,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8082184195518494,0.234310045838356,0.2227919697761535,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.780002772808075,0.2106356769800186,0.9525707960128784,284.79913330078125,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,298.06317138671875,284.7928771972656,1.0,0.3993488848209381,1.0,1.0,0.0,1.0,-2.082206964492798,2.0822036266326904,3.491877805572585e-06,1.6080771684646606,0.8307284712791443,0.8307284712791443,0.0,76.7520980834961,103.0,45276.828125,0.0,787.2996826171875,1.0,280.6982421875,283.6298522949219,295.453857421875,298.49517822265625,293.1499938964844,293.1499938964844,280.6499938964844,40633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551660180091858,1.0,0.0,0.0,3.6963186264038086,3.696343898773194,9.116582759816084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.7939453125,0.0,1620.4249267578125,1895.4371337890625,0.0,2983.678466796875,0.9157041907310486,1.0,0.0,3.0,1.0,0.0
18175560,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8335050940513611,0.2702451646327972,0.2439811825752258,296.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.4602832198143005,0.050000000745058,0.0494880601763725,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9367637634277344,0.3790740072727203,0.2662107050418854,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7977483868598938,0.2357859760522842,0.2243268936872482,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7692785859107971,0.2113758474588394,0.9565476179122924,284.85498046875,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,298.0810852050781,284.8638000488281,1.0,0.4041940569877624,1.0,1.0,0.0,1.0,-2.089252233505249,2.0892486572265625,3.515320258884458e-06,1.613545060157776,0.8230483531951904,0.8230483531951904,0.0,81.46253967285156,91.0,44941.98828125,0.0,810.2363891601562,1.0,280.65802001953125,283.70733642578125,295.39617919921875,298.3624572753906,293.1499938964844,293.1499938964844,280.95001220703125,42508.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584086298942566,1.0,0.0,0.0,3.514756441116333,3.514780282974243,8.242971034633229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.61962890625,0.0,1434.7376708984375,1895.4371337890625,0.0,3014.080810546875,0.8813084959983826,1.0,0.0,3.0,1.0,0.0
18175620,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8310196995735168,0.2720475792884826,0.2453829199075698,296.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.4565742611885071,0.050000000745058,0.0495523959398269,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9308868050575256,0.3792784512042999,0.2659677863121032,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7955067753791809,0.2375981658697128,0.2259305715560913,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7665101289749146,0.212476909160614,0.9609114527702332,285.01129150390625,284.95001220703125,296.7841186523437,292.3328857421875,296.78326416015625,298.0858459472656,285.0206604003906,1.0,0.4065097868442535,1.0,1.0,0.0,1.0,-2.09788465499878,2.097881317138672,3.544118726495072e-06,1.6202188730239868,0.9204073548316956,0.9204073548316956,0.0,83.32801055908203,91.0,44437.64453125,0.0,824.5875854492188,1.0,280.8980407714844,283.8656616210937,295.3025817871094,298.1243591308594,293.1499938964844,293.1499938964844,280.95001220703125,34965.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508151769638062,1.0,0.0,0.0,3.567068099975586,3.567091226577759,8.490164873364847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.4521484375,0.0,1435.2833251953125,1895.4371337890625,0.0,2942.906494140625,0.8885586261749268,1.0,0.0,3.0,1.0,0.0
18175680,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8340187072753906,0.2741342484951019,0.2471507638692855,296.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.4576286673545837,0.050000000745058,0.0495336018502712,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.933003067970276,0.3801029324531555,0.2663539946079254,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.798891544342041,0.23960642516613,0.2277411967515945,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7691139578819275,0.2138350754976272,0.9664450287818908,285.024658203125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,298.0871276855469,285.0236511230469,1.0,0.407677561044693,1.0,1.0,0.0,1.0,-2.109267234802246,2.10926365852356,3.582330236895359e-06,1.6290464401245115,0.9542723298072816,0.9542723298072816,0.0,83.16627502441406,79.0,44699.12890625,0.0,834.2584838867188,1.0,280.9415283203125,283.85943603515625,295.2958679199219,298.1604919433594,293.1499938964844,293.1499938964844,280.6499938964844,32725.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477312922477722,1.0,0.0,0.0,3.6629621982574463,3.662985801696777,8.952785037763533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.77783203125,0.0,1523.05029296875,1895.4371337890625,0.0,2914.026123046875,0.9060189127922058,1.0,0.0,3.0,1.0,0.0
18175740,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8399938941001892,0.2759215831756592,0.2488533109426498,296.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.4615034759044647,0.050000000745058,0.0494671463966369,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9394225478172302,0.380755752325058,0.266846626996994,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.805393397808075,0.2414498478174209,0.229513019323349,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7747758030891418,0.2151000052690506,0.9721029996871948,284.8853454589844,284.95001220703125,296.8171081542969,292.314453125,296.8161926269531,298.0924987792969,284.8750915527344,1.0,0.4078733325004577,1.0,1.0,0.0,1.0,-2.1207497119903564,2.12074613571167,3.621188170654932e-06,1.6380054950714111,0.8665090203285217,0.8665090203285217,0.0,81.80460357666016,79.0,45635.9375,0.0,839.7719116210938,1.0,280.6979064941406,283.6916809082031,295.3566589355469,298.3756103515625,293.1499938964844,293.1499938964844,280.6499938964844,36520.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556246161460876,1.0,0.0,0.0,3.656837224960327,3.656861305236816,8.922869483285467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.30859375,0.0,1544.688720703125,1895.4371337890625,0.0,2987.977294921875,0.9048219919204712,1.0,0.0,3.0,1.0,0.0
18175800,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8477663993835449,0.2775284647941589,0.2502232193946838,296.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.4671086370944977,0.050000000745058,0.0493728779256343,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9481960535049438,0.3812901079654693,0.2671409547328949,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8134910464286804,0.243164986371994,0.2310606688261032,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7823194265365601,0.2162680476903915,0.976948857307434,284.895751953125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,298.1000061035156,284.9010314941406,1.0,0.4072164893150329,1.0,1.0,0.0,1.0,-2.1303157806396484,2.130311965942383,3.6537237519951296e-06,1.6454631090164185,0.8496248126029968,0.8496248126029968,0.0,79.68635559082031,67.0,45509.91796875,0.0,840.8282470703125,1.0,280.6579284667969,283.7196044921875,295.3417053222656,298.3187561035156,293.1499938964844,293.1499938964844,280.95001220703125,39272.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593114614486694,1.0,0.0,0.0,3.548261404037476,3.548285007476806,8.400874662584101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.18896484375,0.0,1446.6981201171875,1895.4371337890625,0.0,3022.54736328125,0.8853980302810669,1.0,0.0,3.0,1.0,0.0
18175860,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8589569330215454,0.2796006798744201,0.2517215013504028,296.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4742457568645477,0.050000000745058,0.0492426082491874,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9605979323387146,0.3823550045490265,0.2675805985927582,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8241536617279053,0.2451477497816085,0.232656180858612,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7930222749710083,0.2177004069089889,0.9820661544799804,285.0404357910156,284.95001220703125,296.8524780273437,292.2980041503906,296.8515319824219,298.1033020019531,285.0492858886719,1.0,0.405936062335968,1.0,1.0,0.0,1.0,-2.1405458450317383,2.140542268753052,3.68858900401392e-06,1.6533753871917725,0.9502988457679749,0.9502988457679749,0.0,76.674072265625,67.0,45028.09375,0.0,839.2339477539062,1.0,280.8990478515625,283.8699951171875,295.2690124511719,298.1144714355469,293.1499938964844,293.1499938964844,280.95001220703125,33572.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529490232467651,1.0,0.0,0.0,3.61079454421997,3.610817670822144,8.699590807736968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.5947265625,0.0,1472.01953125,1895.4371337890625,0.0,2962.899169921875,0.896899402141571,1.0,0.0,3.0,1.0,0.0
18175920,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8750016689300537,0.2819297611713409,0.2535798847675323,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.4828729927539825,0.050000000745058,0.049075037240982,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9767666459083556,0.3837156295776367,0.2683382928371429,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.838627815246582,0.2473165690898895,0.2344745993614196,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.807913601398468,0.2193396538496017,0.9882672429084778,285.0512390136719,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,298.1058654785156,285.0497131347656,1.0,0.4042541682720184,1.0,1.0,0.0,1.0,-2.153116464614868,2.1531128883361816,3.731710421561729e-06,1.663119554519653,0.9918167591094972,0.9918167591094972,0.0,72.78562927246094,55.0,45351.67578125,0.0,836.549560546875,1.0,280.94189453125,283.8602905273437,295.2712097167969,298.1689147949219,293.1499938964844,293.1499938964844,280.6499938964844,31802.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510899543762207,1.0,0.0,0.0,3.71694278717041,3.7169668674468994,9.21860191738233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.71240234375,0.0,1576.9442138671875,1895.4371337890625,0.0,2945.480712890625,0.917513906955719,1.0,0.0,3.0,1.0,0.0
18175980,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8948674201965332,0.2838932275772095,0.255360871553421,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4925917685031891,0.050000000745058,0.0488910637795925,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.993736207485199,0.3847124874591827,0.2690496742725372,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8566514253616333,0.2492970079183578,0.2362708300352096,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8248549103736877,0.2208299934864044,0.994508981704712,284.9024658203125,284.95001220703125,296.8905944824219,292.2838134765625,296.8895874023437,298.1134033203125,284.89068603515625,1.0,0.4022187888622284,1.0,1.0,0.0,1.0,-2.16554594039917,2.1655421257019043,3.7747026908618864e-06,1.6728087663650513,0.90515798330307,0.90515798330307,0.0,68.4825668334961,55.0,46427.02734375,0.0,832.1539306640625,1.0,280.69647216796875,283.6794128417969,295.33599853515625,298.39813232421875,293.1499938964844,293.1499938964844,280.6499938964844,35020.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601025342941284,1.0,0.0,0.0,3.737350463867188,3.737375259399414,9.320107778876264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.3828125,0.0,1625.0386962890625,1895.4371337890625,0.0,3029.966796875,0.9222548007965088,1.0,0.0,3.0,1.0,0.0
18176040,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9125996232032776,0.2855693399906158,0.256801426410675,296.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.5009204149246216,0.050000000745058,0.0487508885562419,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.3858033120632171,0.2626428604125976,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8729483485221863,0.2510864436626434,0.237876683473587,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8392220139503479,0.2221400588750839,0.9999759197235109,284.8888854980469,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,298.1225280761719,284.8912658691406,1.0,0.3995042145252228,1.0,1.0,0.0,1.0,-2.1680479049682617,2.168044090270996,3.7837514810235007e-06,1.6749783754348757,0.874369204044342,0.874369204044342,0.0,65.01399230957031,43.0,46280.8828125,0.0,821.5978393554688,1.0,280.6573181152344,283.6815490722656,295.3236389160156,298.35089111328125,293.1499938964844,293.1499938964844,280.95001220703125,38260.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648511171340942,1.0,0.0,0.0,3.655555009841919,3.6555795669555664,8.916613865039835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.96240234375,0.0,1556.2977294921875,1895.4371337890625,0.0,3074.509033203125,0.9079585075378418,1.0,0.0,3.0,1.0,0.0
18176100,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9320393204689026,0.2876474559307098,0.2583308219909668,296.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.5094634890556335,0.050000000745058,0.0486272610723972,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.3890548050403595,0.2501758933067322,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.889606773853302,0.2530977427959442,0.2395211905241012,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8539151549339294,0.2236960530281067,1.0056705474853516,285.02496337890625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306640625,298.1132202148437,285.0330810546875,1.0,0.3960488140583038,1.0,1.0,0.0,1.0,-2.163461923599243,2.163458108901977,3.767894895645441e-06,1.6714379787445068,0.9650715589523317,0.9650715589523317,0.0,61.75294876098633,43.0,45482.4921875,0.0,805.4286499023438,1.0,280.9013977050781,283.83270263671875,295.2478942871094,298.1307678222656,293.1499938964844,293.1499938964844,280.95001220703125,34014.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587290048599243,1.0,0.0,0.0,3.6966803073883057,3.696704387664795,9.118367074734124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.14501953125,0.0,1570.6820068359375,1895.4371337890625,0.0,3017.085205078125,0.916212558746338,1.0,0.0,3.0,1.0,0.0
18176160,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9566199779510498,0.2899893820285797,0.2602262496948242,296.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5211712121963501,0.050000000745058,0.0484861098229885,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.3944495022296905,0.2351328581571579,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9116039872169496,0.255294531583786,0.2413950115442276,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8736859560012817,0.2255388349294662,1.012726068496704,285.02783203125,284.95001220703125,296.9535827636719,292.26727294921875,296.95245361328125,298.0840148925781,285.0248718261719,1.0,0.3920987546443939,1.0,1.0,0.0,1.0,-2.1582274436950684,2.1582236289978027,3.749764800886624e-06,1.6673517227172852,0.9950165748596193,0.9950165748596193,0.0,58.027976989746094,61.0,45504.3828125,0.0,786.9938354492188,1.0,280.9425354003906,283.82012939453125,295.2447509765625,298.1649169921875,293.1499938964844,293.1499938964844,280.6499938964844,32635.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561735153198242,1.0,0.0,0.0,3.7833306789398193,3.783355474472046,9.550847153150244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.5,0.0,1660.5328369140625,1895.4371337890625,0.0,2993.123046875,0.932955801486969,1.0,0.0,3.0,1.0,0.0
18176220,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9689719080924988,0.291971892118454,0.2621351182460785,296.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.5271978378295898,0.050000000745058,0.0484234951436519,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.4008641541004181,0.2281473278999328,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9250633716583252,0.2573132514953613,0.24334217607975,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.885039746761322,0.2273357659578323,1.0206820964813232,284.8746032714844,284.95001220703125,296.9762878417969,292.2631530761719,296.97509765625,298.04669189453125,284.8639831542969,1.0,0.3923045396804809,1.0,1.0,0.0,1.0,-2.1639254093170166,2.163921594619751,3.768961960304296e-06,1.671472668647766,0.8961732983589172,0.8961732983589172,0.0,56.59241485595703,61.0,46401.8046875,0.0,786.8363037109375,1.0,280.6953125,283.64215087890625,295.30474853515625,298.372802734375,293.1499938964844,293.1499938964844,280.6499938964844,36316.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637388348579407,1.0,0.0,0.0,3.778375148773194,3.778400421142578,9.52584343849594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.51171875,0.0,1683.1885986328125,1895.4371337890625,0.0,3064.074462890625,0.9321298003196716,1.0,0.0,3.0,1.0,0.0
18176280,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9717944860458374,0.29373899102211,0.2637431919574737,296.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.5277785658836365,0.050000000745058,0.0484176240861415,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.4066624045372009,0.2274965196847915,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9287487268447876,0.259194552898407,0.24513640999794,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8881816864013672,0.2290519326925277,1.0283640623092651,284.8812866210937,284.95001220703125,296.9998779296875,292.25982666015625,296.9986572265625,298.0264587402344,284.88720703125,1.0,0.3944275677204132,1.0,1.0,0.0,1.0,-2.176440954208374,2.1764371395111084,3.8122391288197832e-06,1.6810816526412964,0.8723493814468384,0.8723493814468384,0.0,56.798187255859375,79.0,46342.51171875,0.0,798.91455078125,1.0,280.65704345703125,283.6666259765625,295.2916259765625,298.3156433105469,293.1499938964844,293.1499938964844,280.95001220703125,39254.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668305277824402,1.0,0.0,0.0,3.674349069595337,3.674373865127564,9.008533652377082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.13134765625,0.0,1584.936767578125,1895.4371337890625,0.0,3093.077880859375,0.9131921529769896,1.0,0.0,3.0,1.0,0.0
18176340,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9692374467849731,0.2960177361965179,0.265551209449768,296.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.5247510075569153,0.050000000745058,0.0484478324651718,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.4116725027561188,0.2309272140264511,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9261631965637208,0.2613756954669952,0.247059553861618,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8860874772071838,0.2310352623462677,1.0366989374160769,285.0435485839844,284.95001220703125,297.0244445800781,292.2572631835937,297.0231628417969,298.0202941894531,285.0543518066406,1.0,0.3982887268066406,1.0,1.0,0.0,1.0,-2.195080280303955,2.195076465606689,3.877255494444398e-06,1.6954362392425537,0.9826110005378724,0.9826110005378724,0.0,58.09745788574219,79.0,45936.9765625,0.0,820.8475952148438,1.0,280.9019470214844,283.8348999023437,295.22412109375,298.1158142089844,293.1499938964844,293.1499938964844,280.95001220703125,33824.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600010871887207,1.0,0.0,0.0,3.728757858276367,3.728782176971436,9.277300705434754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.0439453125,0.0,1605.9365234375,1895.4371337890625,0.0,3029.014892578125,0.923475742340088,1.0,0.0,3.0,1.0,0.0
18176400,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9631245732307434,0.2986062467098236,0.2678339183330536,296.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.5193302035331726,0.050000000745058,0.048505775630474,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.4155754745006561,0.2373568713665008,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9195660948753356,0.2637774050235748,0.2493074089288711,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8806067109107971,0.2331910580396652,1.046370029449463,285.0779113769531,284.95001220703125,297.04998779296875,292.2555236816406,297.0486755371094,298.02325439453125,285.0801696777344,1.0,0.4037018716335296,1.0,1.0,0.0,1.0,-2.2199223041534424,2.2199182510375977,3.964923052990343e-06,1.714627027511597,1.0,1.0,0.0,60.28769302368164,97.0,46393.09375,0.0,852.3485717773438,1.0,280.9427490234375,283.8482666015625,295.2347412109375,298.1847229003906,293.1499938964844,293.1499938964844,280.6499938964844,32793.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581406474113464,1.0,0.0,0.0,3.813830614089966,3.813855648040772,9.705458978714887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.689453125,0.0,1698.120849609375,1895.4371337890625,0.0,3011.567626953125,0.9397749900817872,1.0,0.0,3.0,1.0,0.0
18176460,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9521862864494324,0.3007571399211883,0.2700895667076111,296.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.5116376280784607,0.050000000745058,0.048597764223814,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.4176535010337829,0.247209683060646,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9086474180221558,0.2659108936786651,0.2515742778778076,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8712464570999146,0.2350386679172516,1.0559438467025757,284.9548645019531,284.95001220703125,297.0760803222656,292.2545471191406,297.07476806640625,298.0321350097656,284.944091796875,1.0,0.4104158282279968,1.0,1.0,0.0,1.0,-2.2487950325012207,2.248790979385376,4.068235284648836e-06,1.7369929552078247,0.96983140707016,0.96983140707016,0.0,63.47202682495117,97.0,47874.1640625,0.0,892.2320556640625,1.0,280.6944885253906,283.6819763183594,295.30877685546875,298.4393310546875,293.1499938964844,293.1499938964844,280.6499938964844,33961.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675082921981812,1.0,0.0,0.0,3.850165605545044,3.850191116333008,9.89127102002385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.322265625,0.0,1751.38330078125,1895.4371337890625,0.0,3099.436279296875,0.9481483101844788,1.0,0.0,3.0,1.0,0.0
18176520,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9353763461112976,0.3024126589298248,0.2718615531921386,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.5020784735679626,0.050000000745058,0.0487315580248832,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.4175985753536224,0.2608642280101776,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8941693305969238,0.2676641047000885,0.2535050511360168,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8578959703445435,0.2364243417978286,1.0636805295944214,284.9367370605469,284.95001220703125,297.1021423339844,292.2542724609375,297.1008605957031,298.04656982421875,284.9400634765625,1.0,0.4181388616561889,1.0,1.0,0.0,1.0,-2.279096364974976,2.279092073440552,4.178211383987218e-06,1.760483741760254,0.9525576829910278,0.9525576829910278,0.0,67.77235412597656,115.0,48345.6328125,0.0,938.8410034179688,1.0,280.656494140625,283.6678771972656,295.31121826171875,298.4377136230469,293.1499938964844,293.1499938964844,280.3500061035156,35740.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737593293190002,1.0,0.0,0.0,3.835139036178589,3.835164785385132,9.814212944547762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.66064453125,0.0,1747.023193359375,1895.4371337890625,0.0,3158.07177734375,0.9466111063957214,1.0,0.0,3.0,1.0,0.0
18176580,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9157509803771972,0.3038775622844696,0.2734567523002624,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.4919570088386535,0.050000000745058,0.0489005595445632,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9990000128746032,0.4155043959617615,0.2771434783935547,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8779178261756897,0.269216775894165,0.255256325006485,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8429425358772278,0.237485259771347,1.0700732469558716,284.8371887207031,284.95001220703125,297.1282653808594,292.25469970703125,297.1269836425781,298.0728759765625,284.8345031738281,1.0,0.4266611933708191,1.0,1.0,0.0,1.0,-2.310551881790161,2.3105475902557373,4.2940077946695965e-06,1.784862756729126,0.8677223920822144,0.8677223920822144,0.0,73.01364135742188,115.0,49576.36328125,0.0,991.517578125,1.0,280.3967590332031,283.5366516113281,295.3426818847656,298.6145935058594,293.1499938964844,293.1499938964844,280.3500061035156,39260.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842766880989075,1.0,0.0,0.0,3.7784478664398193,3.778473854064941,9.52621064698178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.66455078125,0.0,1706.0794677734375,1895.4371337890625,0.0,3256.6455078125,0.9340696334838868,1.0,0.0,3.0,1.0,0.0
18176640,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.892553448677063,0.3052753210067749,0.2749181389808655,296.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.4789450764656067,0.050000000745058,0.049149289727211,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9917650818824768,0.4115289449691772,0.2896061241626739,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8572900891304016,0.2706405818462372,0.2568753361701965,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8240113258361816,0.2382586896419525,1.075235366821289,284.8935241699219,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,298.1225280761719,284.8988647460937,1.0,0.4355063140392303,1.0,1.0,0.0,1.0,-2.335402727127075,2.335398435592652,4.387082753964933e-06,1.804350733757019,0.8745390772819519,0.8745390772819519,0.0,80.09416961669922,118.0,49787.8359375,0.0,1045.928955078125,1.0,280.3572998046875,283.5914001464844,295.3140563964844,298.54833984375,293.1499938964844,293.1499938964844,280.6499938964844,39640.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888607621192932,1.0,0.0,0.0,3.676368713378906,3.676393747329712,9.018440323416144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.12060546875,0.0,1590.14208984375,1895.4371337890625,0.0,3299.552001953125,0.9146797060966492,1.0,0.0,3.0,1.0,0.0
18176700,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8720462918281555,0.3070748746395111,0.2765904366970062,296.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.4637404978275299,0.050000000745058,0.0494270585477352,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9679508209228516,0.4088078141212463,0.2873462736606598,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8388631343841553,0.272238552570343,0.258558839559555,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8056904077529907,0.2390575557947158,1.079961180686951,285.0390625,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,298.16314697265625,285.0468139648437,1.0,0.4418607652187347,1.0,1.0,0.0,1.0,-2.343088388442993,2.3430838584899902,4.416328920342494e-06,1.8105149269104004,0.9755779504776,0.9755779504776,0.0,87.37872314453125,118.0,49229.30078125,0.0,1083.1126708984375,1.0,280.6021728515625,283.7434997558594,295.2444152832031,298.3449401855469,293.1499938964844,293.1499938964844,280.6499938964844,34109.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837031126022339,1.0,0.0,0.0,3.733837127685547,3.7338616847991934,9.302593184656872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.14306640625,0.0,1613.9903564453125,1895.4371337890625,0.0,3251.27392578125,0.9246575832366944,1.0,0.0,3.0,1.0,0.0
18176760,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8593998551368713,0.3090428709983825,0.2785291969776153,296.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.4515089392662048,0.050000000745058,0.0496423840522766,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.949560046195984,0.4077347218990326,0.2862477898597717,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8274543881416321,0.2739368379116058,0.2603572905063629,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7929991483688354,0.2399447411298751,1.0848594903945925,285.0533752441406,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,298.17364501953125,285.052978515625,1.0,0.4473875761032104,1.0,1.0,0.0,1.0,-2.352398633956909,2.3523941040039062,4.4513180910144e-06,1.8176655769348145,1.0,1.0,0.0,93.12162017822266,121.0,49499.625,0.0,1116.3212890625,1.0,280.6427917480469,283.7427062988281,295.2493896484375,298.4005432128906,293.1499938964844,293.1499938964844,280.3500061035156,32862.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824095726013184,1.0,0.0,0.0,3.817105531692505,3.8171308040618896,9.722134564071894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.896484375,0.0,1702.6014404296875,1895.4371337890625,0.0,3239.15771484375,0.9406001567840576,1.0,0.0,3.0,1.0,0.0
18176820,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8502674102783203,0.3105512857437134,0.2802942395210266,296.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4426937997341156,0.050000000745058,0.0498235970735549,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9350662231445312,0.4071160852909088,0.2858365476131439,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8190603852272034,0.2753567397594452,0.2620343863964081,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7835445404052734,0.2406281679868698,1.089346408843994,284.9098815917969,284.95001220703125,297.23291015625,292.2628173828125,297.2316589355469,298.1766357421875,284.8994140625,1.0,0.4522073566913605,1.0,1.0,0.0,1.0,-2.3616504669189453,2.3616459369659424,4.486342277232325e-06,1.8248323202133176,0.9316218495368958,0.9316218495368958,0.0,98.002685546875,121.0,50650.7421875,0.0,1146.246826171875,1.0,280.3945007324219,283.567138671875,295.3143310546875,298.633056640625,293.1499938964844,293.1499938964844,280.3500061035156,35226.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908646702766418,1.0,0.0,0.0,3.832587480545044,3.832613229751587,9.801159421840566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.21728515625,0.0,1739.872802734375,1895.4371337890625,0.0,3318.29296875,0.9442214369773864,1.0,0.0,3.0,1.0,0.0
18176880,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8424636125564575,0.3117121160030365,0.2815836071968078,296.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.4356195032596588,0.050000000745058,0.0499902479350566,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.922605037689209,0.4066548347473144,0.2855419516563415,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8116893172264099,0.2765222191810608,0.2633817195892334,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.775452196598053,0.2411117106676101,1.0925906896591189,284.897705078125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579040527344,298.17681884765625,284.9007568359375,1.0,0.4563647508621216,1.0,1.0,0.0,1.0,-2.3685641288757324,2.368559598922729,4.512597115535755e-06,1.8301814794540403,0.9043657183647156,0.9043657183647156,0.0,102.44204711914062,109.0,50637.4921875,0.0,1171.9512939453125,1.0,280.3566589355469,283.5671081542969,295.3086242675781,298.59381103515625,293.1499938964844,293.1499938964844,280.04998779296875,37826.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950189352035522,1.0,0.0,0.0,3.7669637203216553,3.766989231109619,9.468390658184944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.55419921875,0.0,1681.332275390625,1895.4371337890625,0.0,3357.11083984375,0.932626724243164,1.0,0.0,3.0,1.0,0.0
18176940,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8404001593589783,0.3128306269645691,0.2827032804489136,296.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.4332448840141296,0.050000000745058,0.0500513240694999,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.91823011636734,0.4064231216907501,0.2853832840919494,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8097339272499084,0.2776173651218414,0.2645341753959656,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7729749083518982,0.2415619641542434,1.0950777530670166,284.8042297363281,284.95001220703125,297.2854309082031,292.2705383300781,297.2842102050781,298.1739807128906,284.8048095703125,1.0,0.4580118060111999,1.0,1.0,0.0,1.0,-2.374166965484619,2.374162435531616,4.533921583060874e-06,1.8345102071762085,0.8107030987739563,0.8107030987739563,0.0,104.16631317138672,109.0,51197.11328125,0.0,1185.3089599609375,1.0,280.0990600585937,283.4579467773437,295.3325500488281,298.7277526855469,293.1499938964844,293.1499938964844,280.04998779296875,42917.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023551940917968,1.0,0.0,0.0,3.639698266983032,3.639723539352417,8.839426186568744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.5966796875,0.0,1573.347900390625,1895.4371337890625,0.0,3425.528564453125,0.905012547969818,1.0,0.0,3.0,1.0,0.0
18177000,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8416724801063538,0.3140974938869476,0.2837002277374267,296.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.4334993362426758,0.050000000745058,0.0500445552170276,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9185410737991332,0.4064836502075195,0.2852712869644165,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8110845685005188,0.2787641584873199,0.2655429244041443,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7737746238708496,0.2420804053544998,1.097037434577942,284.88311767578125,284.95001220703125,297.311767578125,292.2752685546875,297.3105163574219,298.1687316894531,284.8880310058594,1.0,0.4584364593029022,1.0,1.0,0.0,1.0,-2.3787872791290283,2.3787827491760254,4.551460733637214e-06,1.838033676147461,0.8269515633583069,0.8269515633583069,0.0,104.1396026611328,97.0,50988.171875,0.0,1190.4984130859375,1.0,280.0583190917969,283.5385437011719,295.2997131347656,298.6197509765625,293.1499938964844,293.1499938964844,280.3500061035156,41630.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030956625938416,1.0,0.0,0.0,3.4985246658325195,3.4985480308532715,8.167011174009531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.22509765625,0.0,1411.465576171875,1895.4371337890625,0.0,3432.42333984375,0.8773549795150757,1.0,0.0,3.0,1.0,0.0
