time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177060,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8464813232421875,0.3158939778804779,0.2849940955638885,296.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.4362182021141052,0.050000000745058,0.0499750152230262,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.92355877161026,0.4071556329727173,0.2854669988155365,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8157253265380859,0.2802305221557617,0.2666954398155212,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7779331803321838,0.2429211884737014,1.0997024774551392,285.0229187011719,284.95001220703125,297.338134765625,292.2805480957031,297.3368835449219,298.15948486328125,285.0289001464844,1.0,0.4579697549343109,1.0,1.0,0.0,1.0,-2.385075092315674,2.385070323944092,4.5753413360216655e-06,1.8428043127059937,0.9199743270874025,0.9199743270874025,0.0,102.57439422607422,97.0,50491.99609375,0.0,1191.3765869140625,1.0,280.2977905273437,283.6830749511719,295.2380676269531,298.413330078125,293.1499938964844,293.1499938964844,280.3500061035156,34619.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895167350769043,1.0,0.0,0.0,3.5563697814941406,3.5563926696777344,8.439313887720346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.41943359375,0.0,1421.4073486328125,1895.4371337890625,0.0,3358.496826171875,0.8857275247573853,1.0,0.0,3.0,1.0,0.0
18177120,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8546757698059082,0.3178545236587524,0.2866101264953613,296.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.4413215816020965,0.050000000745058,0.0498538091778755,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.932934820652008,0.4080485105514526,0.2859604656696319,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8232691287994385,0.2818352282047272,0.2680528163909912,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.785290002822876,0.243933156132698,1.103406548500061,285.0253601074219,284.95001220703125,297.3645324707031,292.2863464355469,297.3633117675781,298.1513977050781,285.0242004394531,1.0,0.4568852484226227,1.0,1.0,0.0,1.0,-2.393542528152466,2.393537998199463,4.607725259120343e-06,1.849294662475586,0.9479520320892334,0.9479520320892334,0.0,99.77225494384766,85.0,50805.99609375,0.0,1189.7235107421875,1.0,280.3414306640625,283.6725769042969,295.25421142578125,298.4790954589844,293.1499938964844,293.1499938964844,280.04998779296875,32782.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920847773551941,1.0,0.0,0.0,3.6470556259155273,3.6470789909362793,8.87519775005785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.17236328125,0.0,1505.83740234375,1895.4371337890625,0.0,3329.69873046875,0.9024339318275452,1.0,0.0,3.0,1.0,0.0
18177180,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8647603392601013,0.3193693161010742,0.2880601584911346,296.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.44809290766716,0.050000000745058,0.0497088767588138,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9444460272789,0.4085334539413452,0.2863585650920868,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8323605060577393,0.2831926345825195,0.2693274915218353,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7944366931915283,0.2447482794523239,1.1069166660308838,284.8886108398437,284.95001220703125,297.3910217285156,292.29266357421875,297.3897705078125,298.1490173339844,284.8818054199219,1.0,0.455258697271347,1.0,1.0,0.0,1.0,-2.40134072303772,2.4013359546661377,4.637761776393745e-06,1.855329513549805,0.8615636229515076,0.8615636229515076,0.0,96.35173797607422,85.0,51781.3359375,0.0,1184.7425537109375,1.0,280.09832763671875,283.51239013671875,295.3274841308594,298.7154235839844,293.1499938964844,293.1499938964844,280.04998779296875,36768.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991367220878601,1.0,0.0,0.0,3.634577751159668,3.634601831436157,8.814571970106044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.1025390625,0.0,1521.8016357421875,1895.4371337890625,0.0,3395.5361328125,0.9000473618507385,1.0,0.0,3.0,1.0,0.0
18177240,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8758864402770996,0.3206663429737091,0.2891044914722442,296.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.4561261534690857,0.050000000745058,0.0495559349656105,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9565967321395874,0.4088109135627746,0.2864588797092438,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8423913717269897,0.2843903005123138,0.2703369259834289,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8044751882553101,0.2454094439744949,1.109322190284729,284.9092712402344,284.95001220703125,297.41754150390625,292.2994689941406,297.4162902832031,298.1484375,284.912841796875,1.0,0.4531047940254211,1.0,1.0,0.0,1.0,-2.4066367149353027,2.4066321849823,4.65817629446974e-06,1.859405279159546,0.8554348349571228,0.8554348349571228,0.0,92.64772033691406,73.0,51696.79296875,0.0,1175.673583984375,1.0,280.0580749511719,283.5412292480469,295.3277282714844,298.6752319335937,293.1499938964844,293.1499938964844,280.3500061035156,38587.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020259380340576,1.0,0.0,0.0,3.545033693313598,3.5450572967529297,8.385597993765259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.1494140625,0.0,1438.2972412109375,1895.4371337890625,0.0,3422.461669921875,0.8842813372612,1.0,0.0,3.0,1.0,0.0
18177300,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8900373578071594,0.3224196135997772,0.2902771532535553,296.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.4664886593818664,0.050000000745058,0.0493795201182365,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.97089821100235,0.4095368087291717,0.286659300327301,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8551586270332336,0.2858413159847259,0.2713914811611175,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8165279626846313,0.2462950348854065,1.1118649244308472,285.041748046875,284.95001220703125,297.444091796875,292.3067626953125,297.44287109375,298.1438293457031,285.04736328125,1.0,0.4505980610847473,1.0,1.0,0.0,1.0,-2.4123926162719727,2.41238784790039,4.680284746427788e-06,1.8637648820877075,0.9510605335235596,0.9510605335235596,0.0,88.36112976074219,73.0,51215.2734375,0.0,1164.6971435546875,1.0,280.2991027832031,283.6800231933594,295.2769775390625,298.49090576171875,293.1499938964844,293.1499938964844,280.3500061035156,33330.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959133625030518,1.0,0.0,0.0,3.612119197845459,3.612142324447632,8.705975460543414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.97314453125,0.0,1471.6658935546875,1895.4371337890625,0.0,3365.4619140625,0.8967854380607605,1.0,0.0,3.0,1.0,0.0
18177360,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9087122082710266,0.3243878781795501,0.2917989194393158,296.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.4774999618530273,0.050000000745058,0.0491760745644569,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9873543977737428,0.4104544222354889,0.2871196568012237,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8721166253089905,0.2874233424663543,0.2726494669914245,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8313643336296082,0.2473250329494476,1.115318775177002,285.0413513183594,284.95001220703125,297.4707336425781,292.31451416015625,297.4695129394531,298.13885498046875,285.03961181640625,1.0,0.4479061067104339,1.0,1.0,0.0,1.0,-2.4201884269714355,2.420183658599853,4.710416760644876e-06,1.8697236776351929,0.9831169247627258,0.9831169247627258,0.0,83.4571533203125,61.0,51562.734375,0.0,1153.4576416015625,1.0,280.3418884277344,283.66632080078125,295.2953186035156,298.5653381347656,293.1499938964844,293.1499938964844,280.04998779296875,32009.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941754698753357,1.0,0.0,0.0,3.709831953048706,3.7098560333251953,9.183363545162138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.8671875,0.0,1570.4085693359375,1895.4371337890625,0.0,3349.2333984375,0.9159854054450988,1.0,0.0,3.0,1.0,0.0
18177420,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9300561547279358,0.3259232342243194,0.2932289540767669,296.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.4870537519454956,0.050000000745058,0.0489900968968868,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.4109745323657989,0.2855110168457031,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8901442885398865,0.2887299656867981,0.2738527953624725,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8468669056892395,0.2481264919042587,1.1186621189117432,284.89361572265625,284.95001220703125,297.4974365234375,292.3227233886719,297.4962158203125,298.13873291015625,284.8846130371094,1.0,0.444877415895462,1.0,1.0,0.0,1.0,-2.4240896701812744,2.4240849018096924,4.72698866360588e-06,1.8734797239303589,0.8931087255477905,0.8931087255477905,0.0,78.90498352050781,61.0,52619.328125,0.0,1139.6641845703125,1.0,280.09674072265625,283.4921875,295.3680725097656,298.80841064453125,293.1499938964844,293.1499938964844,280.04998779296875,35604.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021727442741394,1.0,0.0,0.0,3.717913627624512,3.7179384231567374,9.223418260262406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71923828125,0.0,1607.034423828125,1895.4371337890625,0.0,3423.8291015625,0.918164610862732,1.0,0.0,3.0,1.0,0.0
18177480,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9465382099151612,0.3271582424640655,0.2942798733711242,296.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.4939941465854645,0.050000000745058,0.048862412571907,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.412514328956604,0.2737219631671905,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.904240608215332,0.289794921875,0.2748011350631714,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8591256737709045,0.248720109462738,1.120986819267273,284.8876953125,284.95001220703125,297.5242004394531,292.33135986328125,297.5229797363281,298.1314392089844,284.89031982421875,1.0,0.4410675168037414,1.0,1.0,0.0,1.0,-2.416121006011963,2.416116237640381,4.6950281102908775e-06,1.866798996925354,0.8659977316856384,0.8659977316856384,0.0,75.39259338378906,49.0,52314.80859375,0.0,1115.5828857421875,1.0,280.0574645996094,283.5013427734375,295.3665466308594,298.7623596191406,293.1499938964844,293.1499938964844,280.3500061035156,38656.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056097865104676,1.0,0.0,0.0,3.6280264854431152,3.628050565719605,8.782823783803906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.62548828125,0.0,1528.616455078125,1895.4371337890625,0.0,3455.817138671875,0.9022098779678344,1.0,0.0,3.0,1.0,0.0
18177540,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9646411538124084,0.3288618326187134,0.2954365313053131,296.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.5022388100624084,0.050000000745058,0.0487270317971706,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.4161311388015747,0.2606108784675598,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.922205090522766,0.2911069989204407,0.2757650017738342,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.873970091342926,0.2496041655540466,1.1235421895980835,285.0191650390625,284.95001220703125,297.551025390625,292.34039306640625,297.5498046875,298.1048583984375,285.0241394042969,1.0,0.4367299675941467,1.0,1.0,0.0,1.0,-2.4058258533477783,2.4058210849761963,4.654981239582412e-06,1.858745813369751,0.9535974264144896,0.9535974264144896,0.0,71.6282730102539,49.0,51507.03125,0.0,1088.5611572265625,1.0,280.3007507324219,283.6461181640625,295.3099975585937,298.5541687011719,293.1499938964844,293.1499938964844,280.3500061035156,34097.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899059534072876,1.0,0.0,0.0,3.6715917587280273,3.6716156005859375,8.995017992674548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.57373046875,0.0,1543.0079345703125,1895.4371337890625,0.0,3394.816162109375,0.910578727722168,1.0,0.0,3.0,1.0,0.0
18177600,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9847410917282104,0.3307785391807556,0.296970009803772,296.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.5131598114967346,0.050000000745058,0.048576146364212,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.4217614531517029,0.2451741248369217,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9457505941390992,0.2925649881362915,0.2769547998905182,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8934317827224731,0.2507367432117462,1.127478837966919,285.0106811523437,284.95001220703125,297.57794189453125,292.3498229980469,297.5766906738281,298.0607604980469,285.0077819824219,1.0,0.4319988489151001,1.0,1.0,0.0,1.0,-2.39510178565979,2.395097255706787,4.61346371594118e-06,1.8503613471984863,0.9714789390563964,0.9714789390563964,0.0,67.4590835571289,67.0,51517.91015625,0.0,1059.635986328125,1.0,280.34234619140625,283.6302490234375,295.32305908203125,298.6050720214844,293.1499938964844,293.1499938964844,280.04998779296875,33058.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962158560752869,1.0,0.0,0.0,3.748218297958374,3.7482428550720215,9.37439097015158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.8173828125,0.0,1622.61181640625,1895.4371337890625,0.0,3368.28564453125,0.925236165523529,1.0,0.0,3.0,1.0,0.0
18177660,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9936721920967102,0.3322691917419433,0.298465222120285,296.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5185760259628296,0.050000000745058,0.0485116466879844,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.4281438589096069,0.2382706552743911,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.95721834897995,0.2937880158424377,0.278176337480545,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9035196304321288,0.251768559217453,1.1321157217025757,284.86431884765625,284.95001220703125,297.6049194335937,292.359619140625,297.6036682128906,298.02130126953125,284.857666015625,1.0,0.4314465224742889,1.0,1.0,0.0,1.0,-2.395538091659546,2.395533561706543,4.614394129021093e-06,1.8502955436706543,0.8715171813964844,0.8715171813964844,0.0,65.82119750976562,67.0,52352.79296875,0.0,1053.44140625,1.0,280.09625244140625,283.4666442871094,295.3913269042969,298.8228759765625,293.1499938964844,293.1499938964844,280.04998779296875,37390.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025335311889648,1.0,0.0,0.0,3.721330165863037,3.7213551998138414,9.24037692584534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.951171875,0.0,1624.59228515625,1895.4371337890625,0.0,3427.189453125,0.9198148250579834,1.0,0.0,3.0,1.0,0.0
18177720,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9950417280197144,0.3335973918437958,0.2996498942375183,296.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.518865704536438,0.050000000745058,0.0485082864761352,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.4335102438926697,0.2379133701324463,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9589945673942566,0.2948838770389557,0.2792211472988128,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9051874279975892,0.2527237832546234,1.1363815069198608,284.8930358886719,284.95001220703125,297.6319885253906,292.3697814941406,297.6307373046875,298.00213623046875,284.89813232421875,1.0,0.4328068792819977,1.0,1.0,0.0,1.0,-2.402897834777832,2.40289306640625,4.642417479772121e-06,1.855807065963745,0.8636526465415955,0.8636526465415955,0.0,65.963623046875,87.0,52261.4609375,0.0,1062.1219482421875,1.0,280.05743408203125,283.50604248046875,295.3901062011719,298.7720947265625,293.1499938964844,293.1499938964844,280.3500061035156,39271.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043399691581726,1.0,0.0,0.0,3.617663621902466,3.617687940597534,8.73272199441999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.5869140625,0.0,1521.7491455078125,1895.4371337890625,0.0,3444.004638671875,0.9009684920310974,1.0,0.0,3.0,1.0,0.0
18177780,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9916046261787416,0.3354612290859222,0.3010919988155365,296.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.5153574347496033,0.050000000745058,0.0485490225255489,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.4377699196338653,0.242316722869873,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9542062282562256,0.2962868511676788,0.2804206907749176,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9008086919784546,0.2539236545562744,1.1413283348083496,285.0429077148437,284.95001220703125,297.6591491699219,292.3802490234375,297.6578674316406,297.99517822265625,285.0503234863281,1.0,0.436198353767395,1.0,1.0,0.0,1.0,-2.417340040206909,2.417335271835327,4.697953045251779e-06,1.8667762279510496,0.9683240652084352,0.9683240652084352,0.0,67.45124053955078,87.0,51891.265625,0.0,1084.270751953125,1.0,280.3007507324219,283.66033935546875,295.3432312011719,298.59136962890625,293.1499938964844,293.1499938964844,280.3500061035156,33633.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974891901016235,1.0,0.0,0.0,3.681150197982788,3.681174039840698,9.041913813234714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.4306640625,0.0,1550.2451171875,1895.4371337890625,0.0,3380.168701171875,0.9125688076019288,1.0,0.0,3.0,1.0,0.0
18177840,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9845987558364868,0.3375442326068878,0.3029831051826477,296.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.5093835592269897,0.050000000745058,0.0486244969069957,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9990000128746032,0.4405917227268219,0.2502660155296325,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9447706341743468,0.2978537380695343,0.2819283306598663,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8925025463104248,0.2552180886268616,1.1474120616912842,285.0602722167969,284.95001220703125,297.6863708496094,292.3910522460937,297.68511962890625,297.9942626953125,285.0606384277344,1.0,0.4412620961666107,1.0,1.0,0.0,1.0,-2.4383633136749268,2.4383585453033447,4.779686605616007e-06,1.8828922510147093,1.0,1.0,0.0,70.03849792480469,107.0,52438.390625,0.0,1118.70263671875,1.0,280.3424072265625,283.6604309082031,295.3691101074219,298.68231201171875,293.1499938964844,293.1499938964844,280.04998779296875,32213.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956874012947083,1.0,0.0,0.0,3.777376174926758,3.777400732040405,9.520807111584872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.60107421875,0.0,1650.2288818359375,1895.4371337890625,0.0,3363.352294921875,0.9312496185302734,1.0,0.0,3.0,1.0,0.0
18177900,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9728314280509948,0.3391584157943725,0.3047836720943451,296.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.501311182975769,0.050000000745058,0.04874062910676,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.4413976967334747,0.2620196044445038,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9301400184631348,0.2991591095924377,0.2834234535694122,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8801116943359375,0.2562043070793152,1.1531873941421509,284.9297790527344,284.95001220703125,297.71368408203125,292.40216064453125,297.7124328613281,297.9970092773437,284.9216613769531,1.0,0.4477063715457916,1.0,1.0,0.0,1.0,-2.4635164737701416,2.4635114669799805,4.878605977864936e-06,1.9022645950317385,0.9420226812362672,0.9420226812362672,0.0,73.80082702636719,107.0,53933.484375,0.0,1163.4278564453125,1.0,280.09521484375,283.4945373535156,295.4500427246094,298.9521484375,293.1499938964844,293.1499938964844,280.04998779296875,34404.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041897654533386,1.0,0.0,0.0,3.806673765182495,3.80669903755188,9.669067821960198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.44775390625,0.0,1702.1092529296875,1895.4371337890625,0.0,3442.60693359375,0.9380695819854736,1.0,0.0,3.0,1.0,0.0
18177960,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9555648565292358,0.34042888879776,0.3061597943305969,296.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.4917411506175995,0.050000000745058,0.0489017330110073,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.4401077330112457,0.2774928212165832,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9113385677337646,0.3002244532108307,0.2846609950065613,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8643525242805481,0.256858766078949,1.1574714183807373,284.9299011230469,284.95001220703125,297.7410888671875,292.4135437011719,297.7398681640625,298.0048828125,284.9335632324219,1.0,0.4552254974842071,1.0,1.0,0.0,1.0,-2.490583658218384,2.4905786514282227,4.986271960660815e-06,1.923139691352844,0.9320019483566284,0.9320019483566284,0.0,78.7763442993164,125.0,54393.40234375,0.0,1216.451416015625,1.0,280.0567932128906,283.4957580566406,295.4609680175781,298.9561767578125,293.1499938964844,293.1499938964844,279.75,36153.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092915058135986,1.0,0.0,0.0,3.778069972991944,3.7780954837799072,9.524305255581568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.5986328125,0.0,1681.5675048828125,1895.4371337890625,0.0,3490.02734375,0.9341978430747986,1.0,0.0,3.0,1.0,0.0
18178020,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9357826113700868,0.3416092991828918,0.307483434677124,296.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.4817359447479248,0.050000000745058,0.0490919463336467,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990000128746032,0.4369182288646698,0.2947139739990234,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8935695290565491,0.3011986911296844,0.2858408391475677,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8483442664146423,0.2572912871837616,1.1609385013580322,284.84002685546875,284.95001220703125,297.7685852050781,292.4252014160156,297.7673645019531,298.0254821777344,284.8402709960937,1.0,0.4633099436759949,1.0,1.0,0.0,1.0,-2.5186755657196045,2.518670558929444,5.099351255921647e-06,1.944838047027588,0.8520907163619995,0.8520907163619995,0.0,84.53575134277344,125.0,55579.13671875,0.0,1275.1895751953125,1.0,279.7982177734375,283.3779602050781,295.4993591308594,299.1413879394531,293.1499938964844,293.1499938964844,279.75,39814.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181995987892152,1.0,0.0,0.0,3.711496591567993,3.711521863937378,9.191606409331144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.5947265625,0.0,1631.693603515625,1895.4371337890625,0.0,3572.533935546875,0.9194973707199096,1.0,0.0,3.0,1.0,0.0
18178080,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9110580682754515,0.3428132236003876,0.3087420761585235,296.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.4676307141780853,0.050000000745058,0.0493577048182487,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9897087812423706,0.4322937428951263,0.3043372333049774,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8726287484169006,0.3021416664123535,0.2869731485843658,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8295279741287231,0.2575305104255676,1.163561463356018,284.9042358398437,284.95001220703125,297.79620361328125,292.43707275390625,297.79498291015625,298.0684509277344,284.9074401855469,1.0,0.471600741147995,1.0,1.0,0.0,1.0,-2.540181875228882,2.5401766300201416,5.186290763958823e-06,1.961194634437561,0.868317186832428,0.868317186832428,0.0,91.9854736328125,143.0,55823.4921875,0.0,1332.267822265625,1.0,279.7577514648437,283.4335632324219,295.4828796386719,299.08551025390625,293.1499938964844,293.1499938964844,280.04998779296875,39108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215497374534608,1.0,0.0,0.0,3.627143144607544,3.627167463302612,8.778548021837196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.53759765625,0.0,1531.0001220703125,1895.4371337890625,0.0,3603.45361328125,0.9033992290496826,1.0,0.0,3.0,1.0,0.0
18178140,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8831550478935242,0.3444044589996338,0.3103559613227844,296.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.4453456103801727,0.050000000745058,0.0497634224593639,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.958611011505127,0.4293538928031921,0.3019197881221771,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8471941351890564,0.3032906353473663,0.2883455753326416,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8055025935173035,0.2578485608100891,1.1666194200515747,285.03741455078125,284.95001220703125,297.8238830566406,292.4491882324219,297.8226623535156,298.1028747558594,285.0428466796875,1.0,0.4790814816951751,1.0,1.0,0.0,1.0,-2.541465997695923,2.5414607524871826,5.1928209359175526e-06,1.962836980819702,0.9627816081047058,0.9627816081047058,0.0,102.33580780029295,143.0,55254.6875,0.0,1380.5943603515625,1.0,280.0010681152344,283.5751037597656,295.4317321777344,298.8970947265625,293.1499938964844,293.1499938964844,280.04998779296875,33896.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916369616985321,1.0,0.0,0.0,3.686502933502197,3.686527013778688,9.068228905562136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.65185546875,0.0,1558.2679443359375,1895.4371337890625,0.0,3555.617919921875,0.9138202667236328,1.0,0.0,3.0,1.0,0.0
18178200,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8639456033706665,0.346118688583374,0.312231957912445,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.4304812550544739,0.050000000745058,0.0501235239207744,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9320513010025024,0.4279485046863556,0.3007381558418274,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.829805850982666,0.3045514523983001,0.2898768782615661,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7868795394897461,0.2582842707633972,1.1701494455337524,285.04052734375,284.95001220703125,297.8517150878906,292.46148681640625,297.8504943847656,298.115966796875,285.0392761230469,1.0,0.4866659343242645,1.0,1.0,0.0,1.0,-2.5488109588623047,2.5488057136535645,5.222671916271793e-06,1.9684076309204104,0.996229350566864,0.996229350566864,0.0,111.70230102539062,146.0,55612.5859375,0.0,1430.7332763671875,1.0,280.0424499511719,283.566650390625,295.4496459960937,298.9716796875,293.1499938964844,293.1499938964844,279.75,32525.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151272773742676,1.0,0.0,0.0,3.773701906204224,3.773726463317871,9.502293778496096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.048828125,0.0,1648.318115234375,1895.4371337890625,0.0,3544.1240234375,0.9307872653007508,1.0,0.0,3.0,1.0,0.0
18178260,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8518933653831482,0.3473009169101715,0.3138232827186584,296.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.4216216802597046,0.050000000745058,0.0503962934017181,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9142097234725952,0.4269298613071441,0.300136387348175,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8186821937561035,0.3055073022842407,0.2912206649780273,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7747732400894165,0.258503645658493,1.173022747039795,284.89532470703125,284.95001220703125,297.8796081542969,292.4739685058594,297.8783874511719,298.12060546875,284.8879089355469,1.0,0.49219810962677,1.0,1.0,0.0,1.0,-2.5553996562957764,2.555394411087036,5.249699370324379e-06,1.9734933376312256,0.9077404141426086,0.9077404141426086,0.0,118.83657836914062,146.0,56753.52734375,0.0,1470.4244384765625,1.0,279.79541015625,283.3959045410156,295.5196838378906,299.2167358398437,293.1499938964844,293.1499938964844,279.75,35793.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228091835975648,1.0,0.0,0.0,3.778974533081055,3.77899980545044,9.528866371510958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.939453125,0.0,1679.8514404296875,1895.4371337890625,0.0,3615.060302734375,0.9321930408477784,1.0,0.0,3.0,1.0,0.0
18178320,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8426551222801208,0.34820356965065,0.3149033188819885,296.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.4152823984622955,0.050000000745058,0.0506287403404712,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.901358723640442,0.4261398017406463,0.299633264541626,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8097650408744812,0.3062537014484405,0.2922107577323913,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7654134631156921,0.2585690915584564,1.1745823621749878,284.9017028808594,284.95001220703125,297.9076538085937,292.48663330078125,297.9064025878906,298.1216735839844,284.9047546386719,1.0,0.4967816770076751,1.0,1.0,0.0,1.0,-2.559437990188598,2.5594327449798584,5.266218977340031e-06,1.976569652557373,0.8918065428733826,0.8918065428733826,0.0,124.86089324951172,134.0,56721.1484375,0.0,1502.05517578125,1.0,279.7569885253906,283.4100646972656,295.5212097167969,299.1811828613281,293.1499938964844,293.1499938964844,280.04998779296875,37953.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260600209236144,1.0,0.0,0.0,3.708596706390381,3.7086217403411865,9.17724889859528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.19384765625,0.0,1614.1947021484375,1895.4371337890625,0.0,3644.9755859375,0.9198739528656006,1.0,0.0,3.0,1.0,0.0
18178380,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8395659327507019,0.3496212661266327,0.3160023689270019,296.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.4128521680831909,0.050000000745058,0.0507274568080902,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8964512944221497,0.4261154532432556,0.29940265417099,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8065251111984253,0.3072829246520996,0.2931220829486847,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7618616223335266,0.2589187026023865,1.1758710145950315,285.0415954589844,284.95001220703125,297.935791015625,292.4994201660156,297.9345397949219,298.1165771484375,285.0472717285156,1.0,0.4987109303474426,1.0,1.0,0.0,1.0,-2.5632412433624268,2.5632357597351074,5.281672656565206e-06,1.979403018951416,0.9912183880805968,0.9912183880805968,0.0,127.48713684082033,134.0,56136.984375,0.0,1518.623046875,1.0,280.0028381347656,283.55963134765625,295.4752502441406,298.99322509765625,293.1499938964844,293.1499938964844,280.04998779296875,33627.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204474091529846,1.0,0.0,0.0,3.76310920715332,3.763134002685547,9.449024105379068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.36279296875,0.0,1644.3839111328125,1895.4371337890625,0.0,3593.28662109375,0.930631697177887,1.0,0.0,3.0,1.0,0.0
18178440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8407537341117859,0.3512962758541107,0.3174422085285187,296.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.4128423929214477,0.050000000745058,0.0507277771830558,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8966099619865417,0.4265092611312866,0.2995748221874237,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8075211644172668,0.3084995448589325,0.2942145764827728,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7623194456100464,0.2594930529594421,1.1780799627304075,285.0511779785156,284.95001220703125,297.96405029296875,292.5123291015625,297.9627990722656,298.110595703125,285.051025390625,1.0,0.499455839395523,1.0,1.0,0.0,1.0,-2.569143295288086,2.5691378116607666,5.305824743118137e-06,1.983862400054932,1.0,1.0,0.0,127.69358825683594,122.0,56406.21484375,0.0,1527.484130859375,1.0,280.04296875,283.5596923828125,295.4961242675781,299.0683898925781,293.1499938964844,293.1499938964844,279.75,33133.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189114570617676,1.0,0.0,0.0,3.833752393722534,3.833777666091919,9.807117749005556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.27734375,0.0,1724.844482421875,1895.4371337890625,0.0,3579.109130859375,0.9445056915283204,1.0,0.0,3.0,1.0,0.0
18178500,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.843998908996582,0.3525283634662628,0.3187332153320312,296.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.4141378104686737,0.050000000745058,0.0506743229925632,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.899273693561554,0.4265831112861633,0.2997311651706695,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8106145858764648,0.3094746172428131,0.2952229082584381,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7648178935050964,0.2598978877067566,1.1801478862762451,284.9075012207031,284.95001220703125,297.9924011230469,292.5253601074219,297.9911804199219,298.1090393066406,284.8983459472656,1.0,0.4992074072360992,1.0,1.0,0.0,1.0,-2.5745184421539307,2.574512958526612,5.32799776920001e-06,1.987987756729126,0.9368069171905518,0.9368069171905518,0.0,126.52391052246094,122.0,57622.59765625,0.0,1529.62353515625,1.0,279.794189453125,283.3861389160156,295.5671081542969,299.3163757324219,293.1499938964844,293.1499938964844,279.75,35261.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262091517448424,1.0,0.0,0.0,3.848798990249634,3.848824977874756,9.88425085779454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.19140625,0.0,1759.97021484375,1895.4371337890625,0.0,3646.34619140625,0.9479876756668092,1.0,0.0,3.0,1.0,0.0
18178560,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8480755090713501,0.3534497320652008,0.3195481896400451,296.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.4161784052848816,0.050000000745058,0.0505934171378612,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.903003752231598,0.4263958930969238,0.2995818555355072,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8145295977592468,0.3102311491966247,0.2959150969982147,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7682071924209595,0.2601109445095062,1.180977702140808,284.89892578125,284.95001220703125,298.0209045410156,292.5384826660156,298.0196838378906,298.1094970703125,284.9015197753906,1.0,0.4980731904506683,1.0,1.0,0.0,1.0,-2.57705307006836,2.577047824859619,5.338413757272065e-06,1.9899048805236816,0.911973476409912,0.911973476409912,0.0,124.56071472167967,110.0,57594.83203125,0.0,1524.432861328125,1.0,279.7565612792969,283.3874816894531,295.5712585449219,299.2857360839844,293.1499938964844,293.1499938964844,279.45001220703125,37632.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293949604034424,1.0,0.0,0.0,3.788898706436157,3.788924217224121,9.578980098012837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.62890625,0.0,1705.939697265625,1895.4371337890625,0.0,3675.59375,0.9374409914016724,1.0,0.0,3.0,1.0,0.0
18178620,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.853744387626648,0.35435551404953,0.3203051090240478,296.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.4192402958869934,0.050000000745058,0.0504791624844074,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.9087041020393372,0.4262082278728485,0.2994031906127929,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.819789469242096,0.3109495639801025,0.2965253293514251,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7730445861816406,0.2602906227111816,1.1814346313476562,284.8080444335937,284.95001220703125,298.0495300292969,292.5516357421875,298.0482788085937,298.1094665527344,284.810302734375,1.0,0.4962755739688873,1.0,1.0,0.0,1.0,-2.5788941383361816,2.5788888931274414,5.345899808162358e-06,1.9912546873092647,0.8199883699417114,0.8199883699417114,0.0,121.72732543945312,110.0,58128.046875,0.0,1514.4693603515625,1.0,279.4984741210937,283.2831726074219,295.6020812988281,299.4287109375,293.1499938964844,293.1499938964844,279.45001220703125,42596.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354769587516784,1.0,0.0,0.0,3.666314840316773,3.666340112686157,8.969180953499745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9912109375,0.0,1600.97412109375,1895.4371337890625,0.0,3731.238525390625,0.9109030365943908,1.0,0.0,3.0,1.0,0.0
18178680,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8609103560447693,0.3554609417915344,0.3210047781467438,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.4233211576938629,0.050000000745058,0.0503392070531845,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9164503216743468,0.4262161254882812,0.2991891801357269,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8262444734573364,0.3117636144161224,0.2970642745494842,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7792205214500427,0.2605499029159546,1.1815743446350098,284.88702392578125,284.95001220703125,298.0782775878906,292.5648803710937,298.0770263671875,298.10791015625,284.8905334472656,1.0,0.4939500689506531,1.0,1.0,0.0,1.0,-2.5801234245300293,2.580118179321289,5.3507828852161765e-06,1.9920969009399407,0.8387469053268433,0.8387469053268433,0.0,118.22010040283205,98.0,57937.83984375,0.0,1500.706298828125,1.0,279.45806884765625,283.3587951660156,295.58123779296875,299.3306579589844,293.1499938964844,293.1499938964844,279.75,40928.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935533881187439,1.0,0.0,0.0,3.547780513763428,3.547804355621338,8.398597515224537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.025390625,0.0,1458.2357177734375,1895.4371337890625,0.0,3731.758544921875,0.8874151706695557,1.0,0.0,3.0,1.0,0.0
18178740,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8707675337791443,0.3571157157421112,0.3220596015453338,296.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.4290417730808258,0.050000000745058,0.050163734704256,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9275479316711426,0.4267632365226745,0.2992425858974457,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8348702192306519,0.3129256963729858,0.2978087067604065,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7877171039581299,0.2611298859119415,1.1825681924819946,285.02301025390625,284.95001220703125,298.107177734375,292.5780944824219,298.1059265136719,298.1034545898437,285.0272521972656,1.0,0.4913210570812225,1.0,1.0,0.0,1.0,-2.5833277702331543,2.583322525024414,5.363789568946231e-06,1.994425654411316,0.9303159713745116,0.9303159713745116,0.0,113.87962341308594,98.0,57414.80859375,0.0,1485.9100341796875,1.0,279.698974609375,283.50146484375,295.5360107421875,299.1351013183594,293.1499938964844,293.1499938964844,279.75,34523.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280709624290466,1.0,0.0,0.0,3.602380752563477,3.6024038791656494,8.659094987706339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.892578125,0.0,1469.9310302734375,1895.4371337890625,0.0,3663.44677734375,0.8957298398017883,1.0,0.0,3.0,1.0,0.0
18178800,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8835471272468567,0.3588989675045013,0.3234582245349884,296.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.4367373585700989,0.050000000745058,0.0499588958919048,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9419009685516356,0.4274731576442718,0.2995687425136566,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8459914922714233,0.3142223358154297,0.2987969815731048,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7987209558486938,0.2618639767169952,1.184680461883545,285.0201416015625,284.95001220703125,298.1361999511719,292.5913391113281,298.13494873046875,298.1002502441406,285.01904296875,1.0,0.4885385632514953,1.0,1.0,0.0,1.0,-2.5888776779174805,2.58887243270874,5.386662905948469e-06,1.998612403869629,0.95344740152359,0.95344740152359,0.0,108.87883758544922,86.0,57737.2734375,0.0,1471.29443359375,1.0,279.7417907714844,283.489990234375,295.56182861328125,299.21502685546875,293.1499938964844,293.1499938964844,279.45001220703125,33064.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254190325737,1.0,0.0,0.0,3.683193206787109,3.68321681022644,9.051952361005532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6259765625,0.0,1548.2479248046875,1895.4371337890625,0.0,3639.081787109375,0.9107334613800048,1.0,0.0,3.0,1.0,0.0
18178860,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8965775370597839,0.3601418733596802,0.3246737122535705,296.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.4450993239879608,0.050000000745058,0.0497678369283676,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.955832064151764,0.4277032315731048,0.2997880280017853,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8575710654258728,0.3152174353599548,0.2997180521488189,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8098194003105164,0.2623516321182251,1.1866530179977417,284.8651123046875,284.95001220703125,298.16534423828125,292.6045837402344,298.15625,298.1014709472656,284.8471069335937,1.0,0.4854916334152221,0.8652020692825317,0.8652020692825317,0.2000000029802322,1.0,-2.5938522815704346,2.2488913536071777,0.3449608385562897,1.6590979099273682,0.8519847393035889,0.8519847393035889,0.0,103.9961929321289,86.0,57538.078125,0.0,1454.839599609375,1.0,279.49761962890625,283.2810974121094,295.6343688964844,299.4455871582031,293.1499938964844,293.1499938964844,279.45001220703125,37316.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316502809524536,1.0,0.0,0.0,3.6616690158844,3.661693334579468,8.946465186454589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5703125,0.0,1556.0733642578125,1895.4371337890625,0.0,3696.258544921875,0.906178057193756,1.0,0.0,3.0,1.0,0.0
