time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178920,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.909510374069214,0.360886663198471,0.3253186643123626,296.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.4540152549743652,0.050000000745058,0.0495915077626705,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9684887528419496,0.4274547100067138,0.2995982766151428,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8692368268966675,0.3158728778362274,0.3002735078334808,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8200640082359314,0.2625206410884857,1.187106966972351,284.82110595703125,284.95001220703125,298.1946716308594,292.6177673339844,298.1645812988281,298.10577392578125,284.8239440917969,1.0,0.4820784628391266,0.7304041981697083,0.7304041981697083,0.4000000059604645,1.0,-2.595398426055908,1.7170718908309937,0.8783266544342041,1.1284866333007812,0.7794246077537537,0.7794246077537537,0.0,99.32837677001952,74.0,54162.6796875,0.0,1434.3580322265625,1.0,279.4580993652344,283.2528076171875,295.6108093261719,299.2343444824219,293.1499938964844,293.1499938964844,279.75,45087.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929809868335724,1.0,0.0,0.0,3.4092037677764893,3.409227132797241,7.755311344226357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.48876953125,0.0,1344.9169921875,1895.4371337890625,0.0,3679.39794921875,0.858614981174469,1.0,0.0,3.0,1.0,0.0
18178980,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9269145727157592,0.3621180653572082,0.3259961009025574,296.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.4654778242111206,0.050000000745058,0.0493941530585289,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.98263418674469,0.427643358707428,0.2994174063205719,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.88383948802948,0.3167836368083954,0.3007982671260834,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8323043584823608,0.2628896236419678,1.1872990131378174,284.9085998535156,284.95001220703125,298.22412109375,292.6308898925781,298.162841796875,298.1062927246094,284.90692138671875,1.0,0.4784845113754272,0.59560626745224,0.59560626745224,0.6000000238418579,1.0,-2.596608877182007,1.2416146993637085,1.354994297027588,0.6534324288368225,0.8104574084281921,0.8104574084281921,0.0,94.22422790527344,74.0,50905.6953125,0.0,1412.4326171875,1.0,279.6935119628906,283.33306884765625,295.5224914550781,298.83624267578125,293.1499938964844,293.1499938964844,279.75,40085.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136620163917542,1.0,0.0,0.0,3.342040061950684,3.342061758041382,7.452750310221745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.38720703125,0.0,1244.76513671875,1895.4371337890625,0.0,3530.55712890625,0.8420298099517822,1.0,0.0,3.0,1.0,0.0
18179040,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9496923685073853,0.3634794950485229,0.326979786157608,296.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.477768063545227,0.050000000745058,0.0491683110594749,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9984385371208192,0.4279716610908508,0.2994327545166015,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9030800461769104,0.317789763212204,0.3014995157718658,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8485293984413147,0.2633534967899322,1.1881906986236572,284.8943786621094,284.95001220703125,298.2536926269531,292.6439514160156,298.1589050292969,298.10675048828125,284.89617919921875,1.0,0.4748961329460144,0.4608083367347717,0.4608083367347717,0.800000011920929,1.0,-2.5994229316711426,0.9160599708557128,1.6833629608154297,0.3275269269943237,0.7829331755638123,0.7829331755638123,0.0,88.53516387939453,62.0,48809.55078125,0.0,1391.3265380859375,1.0,279.7391967773437,283.3216552734375,295.5059509277344,298.7044372558594,293.1499938964844,293.1499938964844,280.04998779296875,41033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979802131652832,1.0,0.0,0.0,3.252434253692627,3.252455472946167,7.058466735543334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.771484375,0.0,1167.767333984375,1895.4371337890625,0.0,3384.749755859375,0.8213514089584351,1.0,0.0,3.0,1.0,0.0
18179100,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9660929441452026,0.3649855852127075,0.3280889689922333,296.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.4855480492115021,0.050000000745058,0.0490166917443275,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.4293453693389892,0.2881247997283935,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9192007184028624,0.3188851773738861,0.3023200035095215,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8614458441734314,0.2639093399047851,1.1896649599075315,284.9657592773437,284.95001220703125,298.283447265625,292.6568908691406,298.1439514160156,298.1025390625,284.9613342285156,1.0,0.470704048871994,0.3260104358196258,0.3260104358196258,1.0,1.0,-2.5897912979125977,0.5813135504722595,2.0084779262542725,-0.0045539941638708,0.8256478309631348,0.8256478309631348,0.0,84.32791137695312,62.0,46437.37109375,0.0,1361.4439697265625,1.0,279.9864196777344,283.3907165527344,295.4759826660156,298.45294189453125,293.1499938964844,293.1499938964844,280.04998779296875,36318.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775235414505005,1.0,0.0,0.0,3.262614250183105,3.262634754180908,7.102721042429039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.435546875,0.0,1145.509033203125,1895.4371337890625,0.0,3193.367919921875,0.8210293650627136,1.0,0.0,3.0,1.0,0.0
18179160,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9820764660835266,0.3664351105690002,0.3292923867702484,296.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4935582280158996,0.050000000745058,0.0488678812980651,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9990000128746032,0.4326567649841308,0.274434894323349,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9378123879432678,0.3199701905250549,0.3032137453556061,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8760961890220642,0.264544665813446,1.1916701793670654,284.9550476074219,284.95001220703125,298.3133544921875,292.6697082519531,298.1350402832031,298.0813903808594,284.9579772949219,1.0,0.4660491347312927,0.3469991981983185,0.3469991981983185,1.0,1.0,-2.5780978202819824,0.6039143800735474,1.9741835594177248,0.0205125156790018,0.818325400352478,0.818325400352478,0.0,80.15715026855469,65.0,45816.5625,0.0,1327.9398193359375,1.0,280.0375671386719,283.4046630859375,295.5078430175781,298.44287109375,293.1499938964844,293.1499938964844,280.3500061035156,36816.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861946165561676,1.0,0.0,0.0,3.2464585304260254,3.246479034423828,7.032552957753069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.7646484375,0.0,1134.280029296875,1895.4371337890625,0.0,3047.2587890625,0.8168748021125793,1.0,0.0,3.0,1.0,0.0
18179220,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9935020208358764,0.3681164383888244,0.33055379986763,296.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.4999821484088897,0.050000000745058,0.0487599857151508,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.4376438856124878,0.2640650570392608,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9526062607765198,0.3212100863456726,0.3041774928569793,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8883788585662842,0.2654207050800323,1.194440245628357,285.0561828613281,284.95001220703125,298.3434143066406,292.6824035644531,298.119873046875,298.044921875,285.0580444335937,1.0,0.4632784724235534,0.3679879903793335,0.3679879903793335,1.0,1.0,-2.571495532989502,0.6525574922561646,1.918937921524048,0.0703132897615432,0.9042199850082396,0.9042199850082396,0.0,77.1935806274414,65.0,45410.47265625,0.0,1306.3311767578125,1.0,280.2875061035156,283.5199584960937,295.5227355957031,298.3445129394531,293.1499938964844,293.1499938964844,280.3500061035156,31629.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458762168884277,1.0,0.0,0.0,3.3508849143981934,3.350905418395996,7.492250801988121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.08349609375,0.0,1195.136962890625,1895.4371337890625,0.0,2896.66259765625,0.836863100528717,1.0,0.0,3.0,1.0,0.0
18179280,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3698841631412506,0.3297845423221588,296.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5049796104431152,0.050000000745058,0.0486840568482875,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.4433391392230987,0.2565191984176636,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9636693596839904,0.3224816620349884,0.30531707406044,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8982851505279541,0.2664168179035187,1.1984001398086548,285.0334777832031,284.95001220703125,298.3736267089844,292.6949157714844,298.1106872558594,298.012939453125,285.0302124023437,1.0,0.4612689018249511,0.3889767527580261,0.3889767527580261,1.0,1.0,-2.5673863887786865,0.700880229473114,1.866506099700928,0.1194627210497856,0.9219244718551636,0.9219244718551636,0.0,75.13541412353516,85.0,45740.46875,0.0,1291.9959716796875,1.0,280.33868408203125,283.49786376953125,295.5977478027344,298.4833374023437,293.1499938964844,293.1499938964844,280.04998779296875,30989.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390346169471741,1.0,0.0,0.0,3.464390993118286,3.4644124507904053,8.008425425032328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.1376953125,0.0,1300.7269287109375,1895.4371337890625,0.0,2832.697021484375,0.8598341345787048,1.0,0.0,3.0,1.0,0.0
18179340,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.3716405630111694,0.3292478919029236,296.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.5052790641784668,0.050000000745058,0.0486797057092189,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.4481208324432373,0.2560816705226898,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.965373158454895,0.3234551548957824,0.3063896596431732,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8998705148696899,0.267226368188858,1.2025103569030762,284.89410400390625,284.95001220703125,298.4040222167969,292.7072448730469,298.1130065917969,297.9939270019531,284.8890991210937,1.0,0.4624733924865722,0.4099655449390411,0.4099655449390411,1.0,1.0,-2.572565793991089,0.7509823441505432,1.8215835094451904,0.1679347306489944,0.8348105549812317,0.8348105549812317,0.0,75.18756866455078,85.0,46806.828125,0.0,1298.4588623046875,1.0,280.10235595703125,283.3456420898437,295.7156066894531,298.77301025390625,293.1499938964844,293.1499938964844,280.04998779296875,36008.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454681038856506,1.0,0.0,0.0,3.457882642745972,3.457904815673828,7.978362646099413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.43896484375,0.0,1329.8114013671875,1895.4371337890625,0.0,2892.843505859375,0.8598896861076355,1.0,0.0,3.0,1.0,0.0
18179400,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.3728667497634887,0.333516925573349,296.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.5029532313346863,0.050000000745058,0.0487138330936431,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.4514301717281341,0.2595203816890716,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9618964791297911,0.324301928281784,0.3072346746921539,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8966071605682373,0.2679062783718109,1.2058426141738892,284.9236145019531,284.95001220703125,298.4345703125,292.7193603515625,298.125732421875,297.98760986328125,284.9271545410156,1.0,0.4656157195568084,0.4309543371200561,0.4309543371200561,1.0,1.0,-2.5868730545043945,0.802672803401947,1.7842003107070925,0.2161561399698257,0.838403582572937,0.838403582572937,0.0,76.53540802001953,105.0,47088.82421875,0.0,1322.318359375,1.0,280.0595092773437,283.37847900390625,295.744873046875,298.7884826660156,293.1499938964844,293.1499938964844,280.3500061035156,37424.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493773937225342,1.0,0.0,0.0,3.388829708099365,3.3888516426086426,7.662893608539889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.0,0.0,1271.45166015625,1895.4371337890625,0.0,2929.439453125,0.8489599823951721,1.0,0.0,3.0,1.0,0.0
18179460,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.994179666042328,0.3740450441837311,0.3360942900180816,296.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.497633159160614,0.050000000745058,0.0487977266311645,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.4535709321498871,0.2677710652351379,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.95236337184906,0.3254225254058838,0.3082305788993835,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8879684209823608,0.2687366902828216,1.2095708847045898,285.0467224121094,284.95001220703125,298.4653015136719,292.73126220703125,298.13671875,297.9889831542969,285.0510559082031,1.0,0.4703591167926788,0.4290970265865326,0.4290970265865326,1.0,1.0,-2.6056888103485107,0.8089457154273987,1.7967430353164673,0.2181218862533569,0.931650698184967,0.931650698184967,0.0,79.30119323730469,105.0,46844.44140625,0.0,1358.7313232421875,1.0,280.29559326171875,283.50360107421875,295.7103576660156,298.6495666503906,293.1499938964844,293.1499938964844,280.3500061035156,32171.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448352217674255,1.0,0.0,0.0,3.481687068939209,3.4817087650299072,8.088588288046594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.1640625,0.0,1326.5224609375,1895.4371337890625,0.0,2886.922119140625,0.8665891289710999,1.0,0.0,3.0,1.0,0.0
18179520,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9854329824447632,0.3754640221595764,0.3374144434928894,296.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.4915107786655426,0.050000000745058,0.0489040240645408,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9990000128746032,0.4541294574737549,0.2778719961643219,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9406880736351012,0.3266503810882568,0.3094733655452728,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8778964281082153,0.2695681452751159,1.2139217853546145,285.0467529296875,284.95001220703125,298.4961853027344,292.7428894042969,298.15008544921875,297.9950256347656,285.0455017089844,1.0,0.4765401780605316,0.427239716053009,0.427239716053009,1.0,1.0,-2.631436347961426,0.8147724866867065,1.8166638612747192,0.2159435153007507,0.965234637260437,0.965234637260437,0.0,82.78266143798828,125.0,47372.11328125,0.0,1405.2674560546875,1.0,280.3407897949219,283.4911499023437,295.73736572265625,298.74432373046875,293.1499938964844,293.1499938964844,280.04998779296875,31010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447285294532776,1.0,0.0,0.0,3.5963001251220703,3.596322774887085,8.629887702227279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.26123046875,0.0,1437.4578857421875,1895.4371337890625,0.0,2885.92431640625,0.8896995186805725,1.0,0.0,3.0,1.0,0.0
18179580,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9693737030029296,0.3764845132827759,0.338712990283966,296.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.4818988144397735,0.050000000745058,0.0490868911147117,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4525951147079468,0.2944231331348419,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9212318658828736,0.3275773823261261,0.3106966316699981,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8619469404220581,0.2700331211090088,1.2178113460540771,284.9117431640625,284.95001220703125,298.5272827148437,292.7542724609375,298.1691589355469,298.00927734375,284.9056701660156,1.0,0.4835682213306427,0.4253824055194855,0.4253824055194855,1.0,1.0,-2.654028415679932,0.8189854025840759,1.8350430727005005,0.2171659171581268,0.887106716632843,0.887106716632843,0.0,88.29544830322266,125.0,48732.27734375,0.0,1463.1890869140625,1.0,280.0990905761719,283.3265380859375,295.8193664550781,299.0090026855469,293.1499938964844,293.1499938964844,280.04998779296875,34572.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549927473068237,1.0,0.0,0.0,3.622062921524048,3.6220862865448,8.753974611863669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.783203125,0.0,1491.7091064453125,1895.4371337890625,0.0,2982.054443359375,0.8960733413696289,1.0,0.0,3.0,1.0,0.0
18179640,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9507657289505004,0.377268373966217,0.3396412432193756,296.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.4710514843463897,0.050000000745058,0.049294389784336,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9990000128746032,0.4490025639533996,0.3121400773525238,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9024997353553772,0.3282929360866546,0.311631977558136,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8462125658988953,0.2701590061187744,1.2199561595916748,284.9231872558594,284.95001220703125,298.5585327148437,292.76531982421875,298.1993713378906,298.0394592285156,284.9265441894531,1.0,0.491498053073883,0.4235250949859619,0.4235250949859619,1.0,1.0,-2.680382013320923,0.8246951103210449,1.8556867837905884,0.216943472623825,0.8810819387435913,0.8810819387435913,0.0,94.4779281616211,143.0,49075.55859375,0.0,1527.491455078125,1.0,280.0581359863281,283.33502197265625,295.82574462890625,299.0047607421875,293.1499938964844,293.1499938964844,280.3500061035156,36527.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612163066864014,1.0,0.0,0.0,3.5775506496429443,3.5775740146636963,8.540137628187949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.80126953125,0.0,1457.9176025390625,1895.4371337890625,0.0,3040.412841796875,0.8897119164466858,1.0,0.0,3.0,1.0,0.0
18179700,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9288960695266724,0.3784935176372528,0.340761661529541,296.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.4560560286045074,0.050000000745058,0.0495529659092426,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.984224021434784,0.4451479017734527,0.3130253851413727,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8837797045707703,0.3292095065116882,0.3126423954963684,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8296501636505127,0.2702917754650116,1.2216805219650269,285.053466796875,284.95001220703125,298.5899658203125,292.77606201171875,298.2385559082031,298.0831604003906,285.0556030273437,1.0,0.4994630813598633,0.4216677844524383,0.4216677844524383,1.0,1.0,-2.7026050090789795,0.8295744061470032,1.873030662536621,0.2064218074083328,0.9802544713020324,0.9802544713020324,0.0,101.340087890625,143.0,48649.96875,0.0,1580.7110595703125,1.0,280.3002014160156,283.46923828125,295.7738647460937,298.83612060546875,293.1499938964844,293.1499938964844,280.3500061035156,32332.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576701879501343,1.0,0.0,0.0,3.658919095993042,3.658942461013794,8.933032518143591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.8876953125,0.0,1515.60400390625,1895.4371337890625,0.0,3007.15625,0.9061496257781982,1.0,0.0,3.0,1.0,0.0
18179760,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8966887593269348,0.379853755235672,0.3424240350723266,296.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.4338918030261993,0.050000000745058,0.0500295311212539,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9506686925888062,0.4430673122406006,0.3113789856433868,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8558517694473267,0.330218106508255,0.3140571415424347,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8040287494659424,0.2704642713069916,1.224723219871521,285.0509033203125,284.95001220703125,298.62158203125,292.7864685058594,298.2650451660156,298.10772705078125,285.0494079589844,1.0,0.5059279203414917,0.421486347913742,0.421486347913742,1.0,1.0,-2.692378282546997,0.8242800235748291,1.8680981397628784,0.2142652124166488,1.0,1.0,0.0,113.54621887207033,161.0,48920.01953125,0.0,1631.7530517578125,1.0,280.3422241210937,283.4584655761719,295.7876281738281,298.9059143066406,293.1499938964844,293.1499938964844,280.04998779296875,31789.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857614278793335,1.0,0.0,0.0,3.754409313201904,3.7544336318969727,9.40538370741706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.634765625,0.0,1620.0545654296875,1895.4371337890625,0.0,3006.63232421875,0.9256581664085388,1.0,0.0,3.0,1.0,0.0
18179820,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8779101371765137,0.3806780874729156,0.343792587518692,296.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.4215009212493896,0.050000000745058,0.0503983497619628,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.925951600074768,0.4415081143379211,0.3104297816753387,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8390145301818848,0.3309025466442108,0.3152545988559723,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7865353226661682,0.2703927159309387,1.2268260717391968,284.9002990722656,284.95001220703125,298.65338134765625,292.7965087890625,298.2842712402344,298.1214904785156,284.8916931152344,1.0,0.5129269957542419,0.4213048815727234,0.4213048815727234,1.0,1.0,-2.6972947120666504,0.8256961703300476,1.871598482131958,0.2145860344171524,0.9209484457969666,0.9209484457969666,0.0,123.0636749267578,161.0,50094.01171875,0.0,1682.57666015625,1.0,280.0957336425781,283.28106689453125,295.857666015625,299.1469421386719,293.1499938964844,293.1499938964844,280.04998779296875,34793.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669399619102478,1.0,0.0,0.0,3.775498628616333,3.775523662567138,9.511344387647114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.27490234375,0.0,1667.9842529296875,1895.4371337890625,0.0,3094.1044921875,0.9308876991271972,1.0,0.0,3.0,1.0,0.0
18179880,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8611696362495422,0.3811765313148498,0.3446708917617798,296.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.4115819334983825,0.050000000745058,0.0507793277502059,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9044338464736938,0.4402364790439605,0.3096824586391449,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8241718411445618,0.3313213586807251,0.3161101937294006,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7708353400230408,0.2701164186000824,1.2276781797409058,284.88800048828125,284.95001220703125,298.6853942871094,292.80615234375,298.2982482910156,298.1276550292969,284.8900451660156,1.0,0.5197123289108276,0.4211234450340271,0.4211234450340271,1.0,1.0,-2.6999640464782715,0.8262757062911987,1.8736883401870728,0.2145681232213974,0.8908422589302063,0.8908422589302063,0.0,132.8092041015625,164.0,50002.64453125,0.0,1731.320556640625,1.0,280.0570373535156,283.2772827148437,295.85479736328125,299.1105651855469,293.1499938964844,293.1499938964844,280.3500061035156,37729.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715859651565552,1.0,0.0,0.0,3.708966016769409,3.708990812301636,9.179076414511657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.490234375,0.0,1612.9166259765625,1895.4371337890625,0.0,3137.6875,0.9194622039794922,1.0,0.0,3.0,1.0,0.0
18179940,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8507943749427795,0.3822326958179474,0.3455920219421386,296.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.405489444732666,0.050000000745058,0.0510584712028503,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8917347192764282,0.4398134350776672,0.3092765808105469,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8145502805709839,0.3320248425006866,0.3168893754482269,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7608019709587097,0.2701170146465301,1.228259801864624,285.0238037109375,284.95001220703125,298.71759033203125,292.8153991699219,298.3061218261719,298.1249694824219,285.029052734375,1.0,0.5244605541229248,0.4209419786930084,0.4209419786930084,1.0,1.0,-2.7025508880615234,0.8268283605575562,1.8757225275039675,0.2144799381494522,0.9822655320167542,0.9822655320167542,0.0,139.96923828125,164.0,49224.046875,0.0,1768.1280517578125,1.0,280.3027038574219,283.42730712890625,295.7944030761719,298.9039611816406,293.1499938964844,293.1499938964844,280.3500061035156,33845.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865770161151886,1.0,0.0,0.0,3.753870010375977,3.753894805908203,9.402682508152792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.69091796875,0.0,1635.2506103515625,1895.4371337890625,0.0,3083.13037109375,0.928652822971344,1.0,0.0,3.0,1.0,0.0
18180000,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8444429636001587,0.38358274102211,0.3469248414039612,296.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.4013922810554504,0.050000000745058,0.0512627623975276,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8835285902023315,0.4398831725120544,0.30935138463974,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8081717491149902,0.3329312205314636,0.3178893625736236,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7543895244598389,0.270359069108963,1.2299208641052246,285.03033447265625,284.95001220703125,298.75,292.8241882324219,298.31256103515625,298.11993408203125,285.02947998046875,1.0,0.528520405292511,0.4207605421543121,0.4207605421543121,1.0,1.0,-2.707682847976685,0.8283253312110901,1.87935757637024,0.2147725075483322,1.0,1.0,0.0,145.32449340820312,152.0,49379.6875,0.0,1800.502685546875,1.0,280.3429260253906,283.4269104003906,295.8053283691406,298.9575500488281,293.1499938964844,293.1499938964844,280.04998779296875,33041.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636097311973572,1.0,0.0,0.0,3.8279173374176025,3.8279426097869873,9.77728745965578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.43798828125,0.0,1717.0540771484375,1895.4371337890625,0.0,3062.86328125,0.9431419372558594,1.0,0.0,3.0,1.0,0.0
18180060,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8425735235214233,0.3844422698020935,0.3480310440063476,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.3998517990112304,0.050000000745058,0.0513418614864349,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8805037140846252,0.4396442174911499,0.3093849718570709,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8061222434043884,0.3335691094398498,0.3187260627746582,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7521499395370483,0.2704221904277801,1.2311121225357056,284.8843994140625,284.95001220703125,298.7826843261719,292.8326416015625,298.3224792480469,298.1196594238281,284.87664794921875,1.0,0.5300388932228088,0.420768529176712,0.420768529176712,1.0,1.0,-2.7115912437438965,0.8297629356384277,1.8818281888961792,0.2153985649347305,0.9177278876304626,0.9177278876304626,0.0,147.47129821777344,152.0,50451.30859375,0.0,1816.3011474609373,1.0,280.0943908691406,283.2558288574219,295.87567138671875,299.190185546875,293.1499938964844,293.1499938964844,280.04998779296875,35976.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712132573127747,1.0,0.0,0.0,3.8290956020355225,3.8291213512420654,9.78330717771314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.78173828125,0.0,1741.51123046875,1895.4371337890625,0.0,3134.191162109375,0.9436773657798768,1.0,0.0,3.0,1.0,0.0
18180120,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8425095677375793,0.3850173056125641,0.3486092388629913,296.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.3995623588562011,0.050000000745058,0.051356803625822,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8796640038490295,0.4391942322254181,0.3091053664684295,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8060087561607361,0.3340040147304535,0.3191999495029449,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7516493201255798,0.2703143060207367,1.2309051752090454,284.88067626953125,284.95001220703125,298.815673828125,292.8408203125,298.3337707519531,298.1213684082031,284.8831787109375,1.0,0.5302318930625916,0.4207765460014343,0.4207765460014343,1.0,1.0,-2.712292432785034,0.8300390839576721,1.8822532892227173,0.2155534327030182,0.8896213173866272,0.8896213173866272,0.0,147.8770294189453,140.0,50272.546875,0.0,1819.233642578125,1.0,280.0566711425781,283.2615661621094,295.87408447265625,299.1471862792969,293.1499938964844,293.1499938964844,280.3500061035156,38644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874444842338562,1.0,0.0,0.0,3.745952606201172,3.7459778785705566,9.363060371470056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.6630859375,0.0,1662.869140625,1895.4371337890625,0.0,3164.500732421875,0.9284625053405762,1.0,0.0,3.0,1.0,0.0
18180180,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8447246551513672,0.3861839771270752,0.3493038713932037,296.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.4005171060562134,0.050000000745058,0.0513075105845928,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8813704252243042,0.4393012821674347,0.3089234828948974,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8081353306770325,0.3347736895084381,0.3196907937526703,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7531360983848572,0.2704960107803345,1.230717658996582,285.02117919921875,284.95001220703125,298.8489990234375,292.8487548828125,298.3418884277344,298.1183776855469,285.0265808105469,1.0,0.529453456401825,0.4207845628261566,0.4207845628261566,1.0,1.0,-2.713209629058838,0.8304024934768677,1.8828070163726809,0.2156544029712677,0.9826549291610718,0.9826549291610718,0.0,146.65858459472656,140.0,49437.7265625,0.0,1814.9866943359373,1.0,280.3034362792969,283.41680908203125,295.8160705566406,298.9385070800781,293.1499938964844,293.1499938964844,280.3500061035156,34372.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867638349533081,1.0,0.0,0.0,3.783494234085083,3.7835192680358887,9.551672519592105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.80322265625,0.0,1674.1961669921875,1895.4371337890625,0.0,3100.656494140625,0.9357545375823976,1.0,0.0,3.0,1.0,0.0
18180240,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8495262265205383,0.3876416385173797,0.3504355251789093,296.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.4027009904384613,0.050000000745058,0.0511961802840232,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.885881781578064,0.4397232830524444,0.3090695738792419,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8126179575920105,0.3357647955417633,0.3204472064971924,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7568756937980652,0.2709078192710876,1.2316690683364868,285.0296325683594,284.95001220703125,298.88262939453125,292.8564453125,298.3498840332031,298.1148986816406,285.0289611816406,1.0,0.5280625820159912,0.4207925796508789,0.4207925796508789,1.0,1.0,-2.716660976409912,0.8317052125930786,1.884955644607544,0.2161543518304824,1.0,1.0,0.0,143.96083068847656,128.0,49553.11328125,0.0,1807.7100830078125,1.0,280.3431396484375,283.4188537597656,295.8293151855469,298.992431640625,293.1499938964844,293.1499938964844,280.04998779296875,33444.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648354411125183,1.0,0.0,0.0,3.8512539863586426,3.8512794971466064,9.896864412439754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.40478515625,0.0,1748.6368408203125,1895.4371337890625,0.0,3074.361572265625,0.9487031698226928,1.0,0.0,3.0,1.0,0.0
18180300,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8554831743240356,0.3885928988456726,0.3514244258403778,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.4055191278457641,0.050000000745058,0.0510567277669906,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.891671359539032,0.4397332668304443,0.3091497719287872,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8180631995201111,0.3364907801151275,0.3211477100849151,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7617285251617432,0.2711237370967865,1.232548475265503,284.8851013183594,284.95001220703125,298.91656494140625,292.8638916015625,298.3617248535156,298.1168212890625,284.8775634765625,1.0,0.526145875453949,0.4208005666732788,0.4208005666732788,1.0,1.0,-2.719681024551392,0.8328406810760498,1.886840462684632,0.2166768759489059,0.9193503856658936,0.9193503856658936,0.0,140.54017639160156,128.0,50607.88671875,0.0,1796.40673828125,1.0,280.0939636230469,283.2492980957031,295.90106201171875,299.22528076171875,293.1499938964844,293.1499938964844,280.04998779296875,36250.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719810247421265,1.0,0.0,0.0,3.848078966140747,3.848105192184448,9.880552624963457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.5439453125,0.0,1766.88232421875,1895.4371337890625,0.0,3141.392822265625,0.9481636881828308,1.0,0.0,3.0,1.0,0.0
18180360,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8616414070129395,0.3892381191253662,0.3519214689731598,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4086162447929382,0.050000000745058,0.0509106740355491,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8977001309394836,0.4394636154174804,0.3088998198509216,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8236254453659058,0.3370056450366974,0.3215396702289581,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7668452262878418,0.2711446583271026,1.2322086095809937,284.88238525390625,284.95001220703125,298.9507751464844,292.87109375,298.375,298.120849609375,284.8848876953125,1.0,0.523697018623352,0.4207983613014221,0.4207983613014221,1.0,1.0,-2.719868421554565,0.8329024314880371,1.8869661092758176,0.2167529165744781,0.8923605680465698,0.8923605680465698,0.0,136.85037231445312,116.0,50422.09375,0.0,1779.577392578125,1.0,280.0565795898437,283.2557983398437,295.9003601074219,299.1824951171875,293.1499938964844,293.1499938964844,280.3500061035156,38768.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749071359634399,1.0,0.0,0.0,3.763717889785767,3.7637434005737305,9.452080007577024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.0771484375,0.0,1684.7659912109375,1895.4371337890625,0.0,3168.8359375,0.9325514435768129,1.0,0.0,3.0,1.0,0.0
18180420,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8693951964378357,0.3904603719711303,0.352555900812149,296.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.4125156700611114,0.050000000745058,0.0507392175495624,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.905352771282196,0.4397047460079193,0.3087364137172699,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8304270505905151,0.3378464579582214,0.3219794034957886,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7732892036437988,0.271432101726532,1.2319658994674685,285.0237731933594,284.95001220703125,298.9852905273437,292.8780822753906,298.3849182128906,298.11993408203125,285.0292053222656,1.0,0.5209077596664429,0.4207961559295654,0.4207961559295654,1.0,1.0,-2.7204606533050537,0.8331199884414673,1.8873406648635864,0.2168029993772506,0.9866849184036256,0.9866849184036256,0.0,132.5269317626953,116.0,49574.68359375,0.0,1760.4163818359375,1.0,280.3038024902344,283.4120483398437,295.8429870605469,298.9739074707031,293.1499938964844,293.1499938964844,280.3500061035156,34460.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679421544075012,1.0,0.0,0.0,3.800124883651733,3.800150156021118,9.635828064347152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.0517578125,0.0,1694.697998046875,1895.4371337890625,0.0,3103.50634765625,0.9395537376403807,1.0,0.0,3.0,1.0,0.0
18180480,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8796456456184387,0.3919611871242523,0.3536437153816223,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.417654812335968,0.050000000745058,0.050535149872303,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.916189670562744,0.4402330815792084,0.3088969588279724,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8392577171325684,0.3388998806476593,0.3227059543132782,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7818428874015808,0.2719312608242035,1.2329084873199463,285.0341186523437,284.95001220703125,299.02008056640625,292.8848571777344,298.3944702148437,298.1181945800781,285.03375244140625,1.0,0.5179846882820129,0.4207939505577087,0.4207939505577087,1.0,1.0,-2.723718404769897,0.8343254923820496,1.889392971992493,0.2172721177339553,1.0,1.0,0.0,127.4745864868164,104.0,49672.265625,0.0,1741.82421875,1.0,280.3432312011719,283.4163513183594,295.8563232421875,299.0273742675781,293.1499938964844,293.1499938964844,280.04998779296875,33649.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650584816932678,1.0,0.0,0.0,3.863358020782471,3.8633835315704346,9.959170483853086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.23046875,0.0,1765.13623046875,1895.4371337890625,0.0,3076.4541015625,0.951563835144043,1.0,0.0,3.0,1.0,0.0
18180540,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8909670114517212,0.3929424881935119,0.3545995950698852,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.4236795306205749,0.050000000745058,0.0503253899514675,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9287124872207642,0.4403339028358459,0.3089940845966339,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8491424322128296,0.3396790325641632,0.3233911395072937,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7913936972618103,0.2722208499908447,1.233816385269165,284.8901672363281,284.95001220703125,299.0551147460937,292.89141845703125,298.40771484375,298.1216125488281,284.8823547363281,1.0,0.5148977637290955,0.420791745185852,0.420791745185852,1.0,1.0,-2.726650714874268,0.8354028463363647,1.8912478685379028,0.2177797257900238,0.925225019454956,0.925225019454956,0.0,122.27124786376952,104.0,50745.5390625,0.0,1721.9969482421875,1.0,280.0936889648437,283.2463073730469,295.9276428222656,299.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36163.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721352219581604,1.0,0.0,0.0,3.8624019622802734,3.862427949905396,9.954242159437854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.10107421875,0.0,1783.8585205078125,1895.4371337890625,0.0,3142.83935546875,0.9514336585998536,1.0,0.0,3.0,1.0,0.0
18180600,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9022353291511536,0.393590360879898,0.3550610244274139,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.4302736222743988,0.050000000745058,0.0501266233623027,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9411879181861876,0.440127432346344,0.3087590336799621,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8592714667320251,0.3402282893657684,0.3237717151641845,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8009657859802246,0.2722943723201751,1.2335106134414673,284.8846740722656,284.95001220703125,299.09039306640625,292.89776611328125,298.4223022460937,298.1270751953125,284.8870544433594,1.0,0.5115479230880737,0.4207895398139953,0.4207895398139953,1.0,1.0,-2.7267773151397705,0.83543860912323,1.8913387060165403,0.2178688496351242,0.897570013999939,0.897570013999939,0.0,117.24529266357422,92.0,50572.7265625,0.0,1698.81787109375,1.0,280.05645751953125,283.2500305175781,295.9268493652344,299.218505859375,293.1499938964844,293.1499938964844,280.3500061035156,38641.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750838041305542,1.0,0.0,0.0,3.781875133514404,3.7819008827209473,9.543499572828296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.8857421875,0.0,1705.37109375,1895.4371337890625,0.0,3170.49267578125,0.9365068674087524,1.0,0.0,3.0,1.0,0.0
18180660,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9161989092826844,0.39480721950531,0.3556551933288574,296.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.4384355247020721,0.050000000745058,0.0499157011508941,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9552181363105774,0.440416157245636,0.3086040019989013,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8712820410728455,0.3410941660404205,0.3241990506649017,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8118795156478882,0.2726197242736816,1.2332799434661863,285.0262145996094,284.95001220703125,299.1259460449219,292.9039001464844,298.4332580566406,298.1272277832031,285.03173828125,1.0,0.5080588459968567,0.4207995533943176,0.4207995533943176,1.0,1.0,-2.727283239364624,0.8356484770774841,1.8916347026824951,0.2179543524980545,0.9927515983581544,0.9927515983581544,0.0,111.92018127441406,92.0,49715.79296875,0.0,1674.8055419921875,1.0,280.3042297363281,283.40679931640625,295.8690490722656,299.0092468261719,293.1499938964844,293.1499938964844,280.3500061035156,34455.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681672811508179,1.0,0.0,0.0,3.8177859783172607,3.8178112506866455,9.725600875754026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.51953125,0.0,1715.8826904296875,1895.4371337890625,0.0,3105.617919921875,0.9434896111488342,1.0,0.0,3.0,1.0,0.0
18180720,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.934870183467865,0.3963072299957275,0.3567113578319549,296.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.4492093026638031,0.050000000745058,0.049681432545185,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.97149920463562,0.4409926533699035,0.3087749481201172,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8865839838981628,0.3421723842620849,0.3249186277389526,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8247618079185486,0.2731524705886841,1.2342370748519895,285.039306640625,284.95001220703125,299.16168212890625,292.9098815917969,298.443603515625,298.1261291503906,285.03924560546875,1.0,0.5045922994613647,0.4208095371723175,0.4208095371723175,1.0,1.0,-2.7304883003234863,0.8368606567382812,1.893627643585205,0.2184632867574691,1.0,1.0,0.0,106.10221099853516,80.0,49792.015625,0.0,1652.4190673828125,1.0,280.3433532714844,283.41412353515625,295.88153076171875,299.0609436035156,293.1499938964844,293.1499938964844,280.04998779296875,33853.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653059601783752,1.0,0.0,0.0,3.8751587867736816,3.875184774398804,1.0020105492003497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.7314453125,0.0,1781.341552734375,1895.4371337890625,0.0,3078.77587890625,0.9543645977973938,1.0,0.0,3.0,1.0,0.0
