time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180780,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9549679756164552,0.3972872197628021,0.3576458692550659,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.4620768427848816,0.050000000745058,0.0494484417140483,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9874014258384703,0.4411449432373047,0.3088904023170471,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9038541913032532,0.3429754972457886,0.3256044089794159,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8389760851860046,0.2734743356704712,1.235185146331787,284.895751953125,284.95001220703125,299.1976623535156,292.9156494140625,298.45758056640625,298.1302185058594,284.8876342773437,1.0,0.5010824799537659,0.4208195507526397,0.4208195507526397,1.0,1.0,-2.733438014984131,0.8379708528518677,1.8954670429229736,0.2190202921628952,0.9323384165763856,0.9323384165763856,0.0,100.31224060058594,80.0,50888.02734375,0.0,1629.734130859375,1.0,280.09344482421875,283.243408203125,295.95184326171875,299.2936096191406,293.1499938964844,293.1499938964844,280.04998779296875,36028.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723610043525696,1.0,0.0,0.0,3.877244710922241,3.8772709369659424,1.0030895509771651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.908203125,0.0,1801.21875,1895.4371337890625,0.0,3144.957275390625,0.9548169374465942,1.0,0.0,3.0,1.0,0.0
18180840,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9727276563644408,0.3979071676731109,0.3580891489982605,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.4737491011619568,0.050000000745058,0.0492431111633777,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.440985232591629,0.3076756000518799,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.922356903553009,0.3435309827327728,0.325994074344635,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8532543778419495,0.2735636532306671,1.2349637746810913,284.8867492675781,284.95001220703125,299.2338562011719,292.9212646484375,298.4731140136719,298.1366271972656,284.8887634277344,1.0,0.4973348379135132,0.4208295345306396,0.4208295345306396,1.0,1.0,-2.7322473526000977,0.8375234007835388,1.894723892211914,0.2192135006189346,0.9035466313362122,0.9035466313362122,0.0,95.08642578125,83.0,50720.359375,0.0,1603.7952880859375,1.0,280.0563659667969,283.24346923828125,295.9507141113281,299.2524108886719,293.1499938964844,293.1499938964844,279.75,38477.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753641247749329,1.0,0.0,0.0,3.801403284072876,3.801429271697998,9.642312761570793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.52294921875,0.0,1727.5289306640625,1895.4371337890625,0.0,3173.12109375,0.940742552280426,1.0,0.0,3.0,1.0,0.0
18180900,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.9796396493911744,0.3984440565109253,0.3585875034332275,296.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.477790355682373,0.050000000745058,0.0491657331585884,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.9990000128746032,0.4415210783481598,0.3013771772384643,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.9306238889694214,0.3439993560314178,0.3264317810535431,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.859283447265625,0.2735739350318908,1.2349337339401243,284.79119873046875,284.95001220703125,299.270263671875,292.9266967773437,298.4840087890625,298.1365966796875,284.7933044433594,1.0,0.4950632750988006,0.4208395481109619,0.4208395481109619,1.0,1.0,-2.7246997356414795,0.8347484469413757,1.889951467514038,0.2180603295564651,0.8031534552574158,0.8031534552574158,0.0,92.85163116455078,83.0,50998.1796875,0.0,1583.1422119140625,1.0,279.7984619140625,283.13824462890625,295.9766540527344,299.3761901855469,293.1499938964844,293.1499938964844,279.75,44301.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815708756446838,1.0,0.0,0.0,3.64444637298584,3.644471883773804,8.862503477757855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.0302734375,0.0,1589.019775390625,1895.4371337890625,0.0,3231.300537109375,0.9069644212722778,1.0,0.0,3.0,1.0,0.0
18180960,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.98484867811203,0.3991899788379669,0.3590322136878967,296.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.4808003306388855,0.050000000745058,0.0491070821881294,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.4428761005401611,0.2962974607944488,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9372010231018066,0.3445665836334228,0.3268149197101593,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.86408531665802,0.2736923992633819,1.2347588539123535,284.8685607910156,284.95001220703125,299.30682373046875,292.9319763183594,298.4881896972656,298.1267395019531,284.8717956542969,1.0,0.4934634268283844,0.4208785891532898,0.4208785891532898,1.0,1.0,-2.7205123901367188,0.8332799077033997,1.887232542037964,0.2175078243017196,0.815065324306488,0.815065324306488,0.0,91.21379089355467,86.0,50524.55859375,0.0,1568.874755859375,1.0,279.7582397460937,283.2158203125,295.9432983398437,299.2530822753906,293.1499938964844,293.1499938964844,280.04998779296875,42678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809353709220886,1.0,0.0,0.0,3.488968133926392,3.4889919757843018,8.122455028569675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.47314453125,0.0,1409.05078125,1895.4371337890625,0.0,3225.345947265625,0.8758596181869507,1.0,0.0,3.0,1.0,0.0
18181020,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9892336130142212,0.4005197286605835,0.3599037230014801,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.483142614364624,0.050000000745058,0.0490613169968128,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.4451204240322113,0.2922742664813995,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9428279995918274,0.3454968333244324,0.3274630010128021,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8682798743247986,0.2741639614105224,1.2358092069625854,285.0003967285156,284.95001220703125,299.3435974121094,292.9371032714844,298.4869079589844,298.1086730957031,285.003662109375,1.0,0.4924617111682892,0.42091765999794,0.42091765999794,1.0,1.0,-2.7187047004699707,0.8326987028121948,1.8860058784484863,0.2173197120428085,0.8974519968032837,0.8974519968032837,0.0,89.98857879638672,86.0,49710.78125,0.0,1560.630615234375,1.0,279.9971618652344,283.3592529296875,295.8800964355469,299.0267333984375,293.1499938964844,293.1499938964844,280.04998779296875,35611.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871489405632019,1.0,0.0,0.0,3.5262491703033447,3.5262720584869385,8.296966029774921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.14599609375,0.0,1396.9898681640625,1895.4371337890625,0.0,3136.78173828125,0.8797409534454346,1.0,0.0,3.0,1.0,0.0
18181080,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9933351278305054,0.4019535779953003,0.3611608445644378,296.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.4852053821086883,0.050000000745058,0.0490211993455886,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.4478256702423095,0.2887055873870849,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9481974244117736,0.3465488851070404,0.3283934295177459,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8724489212036133,0.2748042643070221,1.2382533550262451,284.9954528808594,284.95001220703125,299.3805236816406,292.9421081542969,298.48583984375,298.0906677246094,284.9945068359375,1.0,0.4920344948768616,0.4209567010402679,0.4209567010402679,1.0,1.0,-2.7199299335479736,0.8332418203353882,1.886687994003296,0.2176100760698318,0.9110364317893982,0.9110364317893982,0.0,89.01712036132812,89.0,49740.62109375,0.0,1557.8656005859375,1.0,280.0411376953125,283.3528137207031,295.8939819335937,299.07183837890625,293.1499938964844,293.1499938964844,279.75,34098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667364716529846,1.0,0.0,0.0,3.590456008911133,3.5904791355133057,8.601862759860524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.54443359375,0.0,1453.9298095703125,1895.4371337890625,0.0,3092.19580078125,0.8906189203262329,1.0,0.0,3.0,1.0,0.0
18181140,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9959895014762878,0.4028414487838745,0.3622089028358459,296.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.486488789319992,0.050000000745058,0.0489964261651039,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.4502627849578857,0.2864826023578644,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9518118500709534,0.3473085463047027,0.329246312379837,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8752998113632202,0.2752377390861511,1.240647315979004,284.871337890625,284.95001220703125,299.4176025390625,292.94696044921875,298.4891662597656,298.0787658691406,284.8687744140625,1.0,0.4920541048049927,0.4209957420825958,0.4209957420825958,1.0,1.0,-2.7223894596099854,0.8342399001121521,1.8881494998931885,0.2181283682584762,0.8238093256950378,0.8238093256950378,0.0,88.4813003540039,89.0,50410.6953125,0.0,1558.8671875,1.0,279.8001403808594,283.2142333984375,295.964599609375,299.2856750488281,293.1499938964844,293.1499938964844,279.75,38996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720015287399292,1.0,0.0,0.0,3.5332062244415283,3.53322982788086,8.329737397616555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.380859375,0.0,1428.7720947265625,1895.4371337890625,0.0,3141.585205078125,0.8788368701934814,1.0,0.0,3.0,1.0,0.0
18181200,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.996918797492981,0.4035796821117401,0.3628504574298858,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.4868254363536834,0.050000000745058,0.0489899329841136,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.4523878097534179,0.2858997583389282,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9531559944152832,0.3479511439800262,0.3298521041870117,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8762550950050354,0.2755566239356994,1.2421187162399292,284.9086608886719,284.95001220703125,299.454833984375,292.9516906738281,298.4954528808594,298.0711364746094,284.9107971191406,1.0,0.4923950731754303,0.4210348129272461,0.4210348129272461,1.0,1.0,-2.724947214126587,0.835274875164032,1.8896723985672,0.2186574339866638,0.827621579170227,0.827621579170227,0.0,88.41199493408203,107.0,50178.61328125,0.0,1562.1773681640625,1.0,279.75885009765625,283.2526550292969,295.9626770019531,299.2310485839844,293.1499938964844,293.1499938964844,280.04998779296875,39485.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731246590614319,1.0,0.0,0.0,3.431389808654785,3.4314124584198,7.856578463361075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.85498046875,0.0,1327.8026123046875,1895.4371337890625,0.0,3152.119384765625,0.8601108193397522,1.0,0.0,3.0,1.0,0.0
18181260,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9936169385910034,0.4048179984092712,0.3637594282627105,296.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.4841914176940918,0.050000000745058,0.0490406677126884,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.4542397260665893,0.2904597520828247,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9484524130821228,0.3488862514495849,0.3306280374526977,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8720820546150208,0.276101291179657,1.244222640991211,285.0304260253906,284.95001220703125,299.4922180175781,292.956298828125,298.503662109375,298.0658264160156,285.03399658203125,1.0,0.4952659904956817,0.4210725426673889,0.4210725426673889,1.0,1.0,-2.735020875930786,0.8391159772872925,1.8959048986434937,0.2200922071933746,0.9145095348358154,0.9145095348358154,0.0,90.05255126953125,107.0,49648.1640625,0.0,1584.1998291015625,1.0,279.9961853027344,283.3827819824219,295.9122009277344,299.0414733886719,293.1499938964844,293.1499938964844,280.04998779296875,33673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657362461090088,1.0,0.0,0.0,3.496366262435913,3.496388435363769,8.156937951753207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.27880859375,0.0,1352.1890869140625,1895.4371337890625,0.0,3082.8125,0.8712915778160095,1.0,0.0,3.0,1.0,0.0
18181320,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9876964688301086,0.4061816036701202,0.365063339471817,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.4796993434429168,0.050000000745058,0.049128208309412,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.4550352394580841,0.298166960477829,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9402645230293274,0.3499361276626587,0.3316851854324341,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8652005195617676,0.2767149806022644,1.247378706932068,285.0283508300781,284.95001220703125,299.5297241210937,292.9608154296875,298.5190124511719,298.07037353515625,285.0276184082031,1.0,0.4994958043098449,0.4211102724075317,0.4211102724075317,1.0,1.0,-2.751009702682495,0.8451420068740845,1.9058678150177,0.2225349396467209,0.9405968189239502,0.9405968189239502,0.0,92.84905242919922,125.0,50037.9140625,0.0,1620.356689453125,1.0,280.0408935546875,283.3725280761719,295.9311828613281,299.11358642578125,293.1499938964844,293.1499938964844,279.75,32261.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863135814666748,1.0,0.0,0.0,3.591266393661499,3.5912890434265137,8.605745733802905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.533203125,0.0,1441.27685546875,1895.4371337890625,0.0,3058.417724609375,0.8895070552825928,1.0,0.0,3.0,1.0,0.0
18181380,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.978448450565338,0.4069932103157043,0.3661920726299286,296.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.4730682969093323,0.050000000745058,0.0492553785443306,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.4540497660636902,0.3090178072452545,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9284260272979736,0.350680261850357,0.3326820135116577,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.855682909488678,0.2770027220249176,1.2501192092895508,284.90191650390625,284.95001220703125,299.5673522949219,292.9652404785156,298.54522705078125,298.0903015136719,284.8980712890625,1.0,0.5048303604125977,0.4211480319499969,0.4211480319499969,1.0,1.0,-2.770047187805176,0.8522927761077881,1.917754411697388,0.2254846692085266,0.8627833127975464,0.8627833127975464,0.0,96.76785278320312,125.0,51240.71875,0.0,1666.701171875,1.0,279.7995300292969,283.220947265625,296.0057067871094,299.3605651855469,293.1499938964844,293.1499938964844,279.75,36139.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709008097648621,1.0,0.0,0.0,3.588343620300293,3.588367223739624,8.5917446313033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.40966796875,0.0,1466.672607421875,1895.4371337890625,0.0,3131.26025390625,0.8895024061203003,1.0,0.0,3.0,1.0,0.0
18181440,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9617244005203248,0.4075564444065094,0.3669381439685821,296.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.460683524608612,0.050000000745058,0.0494708456099033,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9927161335945128,0.4513706266880035,0.3169666826725006,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.909789502620697,0.3512344360351562,0.3334668576717376,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8409801721572876,0.2769960463047027,1.2516303062438965,284.9256896972656,284.95001220703125,299.6050720214844,292.9695739746094,298.58251953125,298.1265563964844,284.9270324707031,1.0,0.5107074975967407,0.4211857616901397,0.4211857616901397,1.0,1.0,-2.784018993377685,0.8575575947761536,1.9264614582061768,0.2277286499738693,0.86491459608078,0.86491459608078,0.0,102.74539184570312,143.0,51437.9296875,0.0,1715.507080078125,1.0,279.7583923339844,283.2385559082031,296.0082397460937,299.3423767089844,293.1499938964844,293.1499938964844,280.04998779296875,37239.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750566840171814,1.0,0.0,0.0,3.532800674438477,3.5328235626220703,8.3278240481377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.53662109375,0.0,1415.621826171875,1895.4371337890625,0.0,3170.23828125,0.880501389503479,1.0,0.0,3.0,1.0,0.0
18181500,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9374988079071044,0.4085340499877929,0.3679013550281524,296.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.4439021348953247,0.050000000745058,0.0497904494404792,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9709145426750184,0.4495751559734344,0.3155632019042969,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8881334066390991,0.3519984483718872,0.3343839347362518,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8226035833358765,0.2770555019378662,1.2531408071517944,285.04229736328125,284.95001220703125,299.6429138183594,292.97381591796875,298.6109924316406,298.15093994140625,285.0457458496094,1.0,0.5164150595664978,0.4212234914302826,0.4212234914302826,1.0,1.0,-2.786318302154541,0.8584651947021484,1.9278531074523928,0.228570818901062,0.9531676173210144,0.9531676173210144,0.0,110.94802856445312,143.0,50881.578125,0.0,1758.22216796875,1.0,279.9989624023437,283.36474609375,295.9565124511719,299.1629943847656,293.1499938964844,293.1499938964844,280.04998779296875,32854.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870353102684021,1.0,0.0,0.0,3.6052167415618896,3.6052396297454834,8.67273456606199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.51416015625,0.0,1460.6688232421875,1895.4371337890625,0.0,3126.123046875,0.8945882320404053,1.0,0.0,3.0,1.0,0.0
18181560,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9166853427886964,0.4096334278583526,0.3691853284835815,296.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.4311337172985077,0.050000000745058,0.0501015856862068,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9497944116592408,0.4487402141094208,0.314935952425003,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.870787501335144,0.3528642356395721,0.335498958826065,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.806977391242981,0.2772095501422882,1.2552250623703003,285.0347595214844,284.95001220703125,299.6808166503906,292.9779968261719,298.6291198730469,298.1604919433594,285.0328063964844,1.0,0.5223814249038696,0.4209547638893127,0.4209547638893127,1.0,1.0,-2.791323661804199,0.8597358465194702,1.9315879344940183,0.2287721186876297,0.9791056513786316,0.9791056513786316,0.0,119.01605987548828,161.0,51162.03515625,0.0,1804.234375,1.0,280.0418395996094,283.35040283203125,295.9683837890625,299.2287292480469,293.1499938964844,293.1499938964844,279.75,31955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694489002227783,1.0,0.0,0.0,3.699064493179321,3.699088096618652,9.130132525569934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.13671875,0.0,1557.77587890625,1895.4371337890625,0.0,3117.64111328125,0.9134591817855836,1.0,0.0,3.0,1.0,0.0
18181620,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.898934543132782,0.4101300537586212,0.370249330997467,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.4206238389015198,0.050000000745058,0.0504267737269401,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9290079474449158,0.4479081928730011,0.3146328032016754,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8553482294082642,0.353386640548706,0.3365072011947632,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7917635440826416,0.2771106362342834,1.2570163011550903,284.8876647949219,284.95001220703125,299.71881103515625,292.98211669921875,298.6460876464844,298.1683349609375,284.8814392089844,1.0,0.5284565091133118,0.4206860661506653,0.4206860661506653,1.0,1.0,-2.7959978580474854,0.8608291149139404,1.935168623924256,0.2289527356624603,0.886471152305603,0.886471152305603,0.0,127.432373046875,161.0,52216.51171875,0.0,1851.5499267578125,1.0,279.79705810546875,283.18115234375,296.033203125,299.46160888671875,293.1499938964844,293.1499938964844,279.75,35881.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778277635574341,1.0,0.0,0.0,3.6998987197875977,3.699923038482666,9.1342508312664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.25146484375,0.0,1588.4998779296875,1895.4371337890625,0.0,3196.2197265625,0.914260745048523,1.0,0.0,3.0,1.0,0.0
18181680,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8827083706855774,0.4103431105613708,0.3708153963088989,296.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.4116287529468536,0.050000000745058,0.0507755130529403,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9093483686447144,0.4471142590045929,0.3142760396003723,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8410353064537048,0.3536941409111023,0.3371971845626831,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7772335410118103,0.2768279910087585,1.257630467414856,284.89453125,284.95001220703125,299.75689697265625,292.9861755371094,298.6612854003906,298.1738586425781,284.8968200683594,1.0,0.534481406211853,0.4204173386096954,0.4204173386096954,1.0,1.0,-2.798238039016724,0.8610204458236694,1.937217712402344,0.2287534177303314,0.8687737584114075,0.8687737584114075,0.0,136.35459899902344,164.0,52058.5,0.0,1897.6082763671875,1.0,279.757568359375,283.1931457519531,296.0254211425781,299.4134826660156,293.1499938964844,293.1499938964844,280.04998779296875,38297.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881543755531311,1.0,0.0,0.0,3.619352102279663,3.619376182556152,8.740875614421384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.306640625,0.0,1516.384521484375,1895.4371337890625,0.0,3231.046630859375,0.9001623392105103,1.0,0.0,3.0,1.0,0.0
18181740,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.872492790222168,0.4111304879188537,0.3714696168899536,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.4060945808887481,0.050000000745058,0.0510274805128574,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8977533578872681,0.4469774663448334,0.3141184151172638,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8320997953414917,0.3543141782283783,0.3378618061542511,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7679170966148376,0.276812881231308,1.2580535411834717,285.02325439453125,284.95001220703125,299.7950134277344,292.9902038574219,298.6707763671875,298.17108154296875,285.0270690917969,1.0,0.538621723651886,0.420148640871048,0.420148640871048,1.0,1.0,-2.8004422187805176,0.8612020015716553,1.9392402172088623,0.2284861803054809,0.95705384016037,0.95705384016037,0.0,142.82066345214844,164.0,51324.54296875,0.0,1931.95751953125,1.0,280.0007019042969,283.3337097167969,295.9652404785156,299.2068786621094,293.1499938964844,293.1499938964844,280.04998779296875,33778.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755995631217957,1.0,0.0,0.0,3.671504020690918,3.671527862548828,8.994588824862149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.33544921875,0.0,1540.5086669921875,1895.4371337890625,0.0,3175.328857421875,0.910189926624298,1.0,0.0,3.0,1.0,0.0
18181800,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8660844564437866,0.4121468663215637,0.3725153803825378,296.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.40236496925354,0.050000000745058,0.0512115024030208,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.890333890914917,0.4471687078475952,0.3143172860145569,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8263864517211914,0.3551082611083984,0.3387503325939178,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7618886232376099,0.2769935131072998,1.2594465017318726,285.0208740234375,284.95001220703125,299.8331604003906,292.9942321777344,298.6794128417969,298.1668395996094,285.0193786621094,1.0,0.5421823263168335,0.4198799133300781,0.4198799133300781,1.0,1.0,-2.804898977279663,0.8622153997421265,1.9426835775375368,0.2285509705543518,0.9809272289276124,0.9809272289276124,0.0,147.64939880371094,167.0,51505.5859375,0.0,1962.134033203125,1.0,280.0423278808594,283.3258972167969,295.97430419921875,299.26025390625,293.1499938964844,293.1499938964844,279.75,32755.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873507022857666,1.0,0.0,0.0,3.7512688636779785,3.751293420791626,9.389655701852462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.3935546875,0.0,1623.832763671875,1895.4371337890625,0.0,3155.705322265625,0.92580646276474,1.0,0.0,3.0,1.0,0.0
18181860,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8609334230422974,0.4126094877719879,0.3733689188957214,296.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.3992961049079895,0.050000000745058,0.0513688139617443,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8843158483505249,0.446967214345932,0.3144613802433014,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8217875361442566,0.3556014597415924,0.3395437598228454,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7570700645446777,0.2769582867622375,1.260649561882019,284.8778076171875,284.95001220703125,299.8713684082031,292.9981994628906,298.69287109375,298.1692199707031,284.8721923828125,1.0,0.5452006459236145,0.4197998642921448,0.4197998642921448,1.0,1.0,-2.808691501617432,0.8633909821510315,1.945300579071045,0.2290121912956237,0.8869287371635437,0.8869287371635437,0.0,151.7816619873047,167.0,52501.6796875,0.0,1987.9908447265625,1.0,279.7960510253906,283.1615295410156,296.0389404296875,299.4869384765625,293.1499938964844,293.1499938964844,279.75,36617.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808383941650391,1.0,0.0,0.0,3.739489555358887,3.739514589309693,9.33078013076738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.65283203125,0.0,1639.7626953125,1895.4371337890625,0.0,3224.437255859375,0.923640787601471,1.0,0.0,3.0,1.0,0.0
18181920,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8559740781784058,0.4128264188766479,0.3737320899963379,296.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.3964177072048187,0.050000000745058,0.0515186600387096,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8785960078239441,0.4465710520744324,0.3143113851547241,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8173732161521912,0.355915904045105,0.340023934841156,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7525206208229065,0.2767559289932251,1.2606425285339355,284.8896789550781,284.95001220703125,299.9096069335937,293.002197265625,298.7074584960937,298.1734619140625,284.8922424316406,1.0,0.5476810336112976,0.419719785451889,0.419719785451889,1.0,1.0,-2.809699535369873,0.8635666966438293,1.946132779121399,0.2290728688240051,0.8702449202537537,0.8702449202537537,0.0,155.6204833984375,170.0,52297.37890625,0.0,2008.0035400390625,1.0,279.7572631835937,283.1788330078125,296.0323486328125,299.4351806640625,293.1499938964844,293.1499938964844,280.04998779296875,38814.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836960792541504,1.0,0.0,0.0,3.650371789932251,3.6503963470458975,8.891345828487829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.33984375,0.0,1554.6419677734375,1895.4371337890625,0.0,3251.208251953125,0.9075013399124146,1.0,0.0,3.0,1.0,0.0
18181980,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8523187041282654,0.4136402308940887,0.3742773532867431,296.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.3940728008747101,0.050000000745058,0.05164061114192,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8742316961288452,0.4466983079910278,0.3142862617969513,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8139997720718384,0.3565690815448761,0.3405780792236328,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.749032735824585,0.276826411485672,1.2608234882354736,285.0221252441406,284.95001220703125,299.9478759765625,293.00616455078125,298.7174072265625,298.1710205078125,285.0261535644531,1.0,0.5498347878456116,0.4196397364139557,0.4196397364139557,1.0,1.0,-2.811349868774414,0.8639868497848511,1.9473628997802728,0.229137971997261,0.960053324699402,0.960053324699402,0.0,158.7715301513672,170.0,51530.40625,0.0,2025.7825927734373,1.0,280.0013427734375,283.3235168457031,295.9742126464844,299.227783203125,293.1499938964844,293.1499938964844,280.04998779296875,34091.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771544694900513,1.0,0.0,0.0,3.697947502136232,3.69797158241272,9.124619282374624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.81103515625,0.0,1572.704345703125,1895.4371337890625,0.0,3189.90771484375,0.9163891077041626,1.0,0.0,3.0,1.0,0.0
18182040,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.850154459476471,0.4146794378757477,0.3752566277980804,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.3923312723636627,0.050000000745058,0.0517302602529525,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8714105486869812,0.4470677673816681,0.3145683109760284,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8118858337402344,0.357401967048645,0.341406911611557,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7467831969261169,0.2770829498767853,1.2621325254440308,285.0220031738281,284.95001220703125,299.9861145019531,293.0101928710937,298.72705078125,298.1678161621094,285.02069091796875,1.0,0.5518595576286316,0.4195596575736999,0.4195596575736999,1.0,1.0,-2.815540313720703,0.8653436303138733,1.9501967430114744,0.2295981347560882,0.98544180393219,0.98544180393219,0.0,161.20013427734375,173.0,51699.984375,0.0,2044.2576904296875,1.0,280.0425109863281,283.31793212890625,295.9854431152344,299.2826232910156,293.1499938964844,293.1499938964844,279.75,32961.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746911287307739,1.0,0.0,0.0,3.77455472946167,3.774579524993897,9.506589435659408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6669921875,0.0,1652.6961669921875,1895.4371337890625,0.0,3166.810546875,0.931225836277008,1.0,0.0,3.0,1.0,0.0
18182100,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8480633497238159,0.4151458144187927,0.3760546743869781,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.3906495869159698,0.050000000745058,0.051815640181303,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8687325716018677,0.4469868242740631,0.3147628605365753,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8098761439323425,0.3579268157482147,0.3421622514724731,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7446914911270142,0.2771073579788208,1.263299822807312,284.8793334960937,284.95001220703125,300.0243835449219,293.01422119140625,298.7416687011719,298.1717834472656,284.8736877441406,1.0,0.5537154078483582,0.4194796085357666,0.4194796085357666,1.0,1.0,-2.8191516399383545,0.8664790987968445,1.9526726007461548,0.2300560772418975,0.8921682238578796,0.8921682238578796,0.0,163.5041046142578,173.0,52706.23828125,0.0,2061.23046875,1.0,279.7955627441406,283.15350341796875,296.0517883300781,299.511474609375,293.1499938964844,293.1499938964844,279.75,36662.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817934989929199,1.0,0.0,0.0,3.762591361999512,3.762616395950317,9.446422382097808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.8701171875,0.0,1667.188720703125,1895.4371337890625,0.0,3233.385986328125,0.9289205074310304,1.0,0.0,3.0,1.0,0.0
18182160,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8453812599182129,0.4153436422348022,0.3763590157032013,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.3887343108654022,0.050000000745058,0.051911137998104,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8655160069465637,0.4466679990291595,0.3146412372589111,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8073458671569824,0.3582608997821808,0.342612087726593,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7421769499778748,0.2769449949264526,1.2632583379745483,284.8901062011719,284.95001220703125,300.0626220703125,293.0182800292969,298.7574462890625,298.17779541015625,284.8926086425781,1.0,0.5553140640258789,0.4193828403949737,0.4193828403949737,1.0,1.0,-2.8199799060821533,0.866550624370575,1.9534292221069336,0.2300501465797424,0.875060498714447,0.875060498714447,0.0,165.9595489501953,161.0,52508.23046875,0.0,2074.394775390625,1.0,279.7571105957031,283.1696472167969,296.04656982421875,299.4617004394531,293.1499938964844,293.1499938964844,280.04998779296875,38810.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845329284667969,1.0,0.0,0.0,3.6748275756835938,3.67485237121582,9.010880717141844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.89599609375,0.0,1582.1376953125,1895.4371337890625,0.0,3259.04541015625,0.9129341244697572,1.0,0.0,3.0,1.0,0.0
18182220,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8460667133331299,0.416136085987091,0.3767557740211487,296.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.3890049457550049,0.050000000745058,0.0518977493047714,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8658719062805176,0.446851909160614,0.3145614266395569,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.808091938495636,0.3589309155941009,0.3430469036102295,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7424659132957458,0.2770447432994842,1.262946605682373,285.0231628417969,284.95001220703125,300.100830078125,293.0223999023437,298.7682800292969,298.1767578125,285.0271911621094,1.0,0.5548934936523438,0.4192861020565033,0.4192861020565033,1.0,1.0,-2.8204901218414307,0.8665071129798889,1.9539830684661863,0.2299315333366394,0.9655303359031676,0.9655303359031676,0.0,165.64129638671875,161.0,51713.84765625,0.0,2073.706298828125,1.0,280.0019226074219,283.3154296875,295.9893798828125,299.2544250488281,293.1499938964844,293.1499938964844,280.04998779296875,34164.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779273629188538,1.0,0.0,0.0,3.720657587051392,3.72068190574646,9.237037374987268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.71923828125,0.0,1599.2091064453125,1895.4371337890625,0.0,3197.153564453125,0.9215116500854492,1.0,0.0,3.0,1.0,0.0
18182280,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8493614792823792,0.417167454957962,0.3775530159473419,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.3907866775989532,0.050000000745058,0.0518086440861225,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8689507246017456,0.4472789168357849,0.3147511780261993,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8112898468971252,0.3597889244556427,0.343717098236084,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7449230551719666,0.2773358523845672,1.2635504007339478,285.02313232421875,284.95001220703125,300.1390075683594,293.0265808105469,298.7786560058594,298.1747741699219,285.0217590332031,1.0,0.5537945032119751,0.4191893339157104,0.4191893339157104,1.0,1.0,-2.8230984210968018,0.86723792552948,1.955860614776612,0.2301205694675445,0.99138343334198,0.99138343334198,0.0,163.48338317871094,149.0,51859.91015625,0.0,2067.613525390625,1.0,280.0426940917969,283.3102722167969,296.0010070800781,299.308837890625,293.1499938964844,293.1499938964844,279.75,33042.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875396192073822,1.0,0.0,0.0,3.7953505516052246,3.795375347137451,9.611630957806485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.544921875,0.0,1677.9622802734375,1895.4371337890625,0.0,3173.421875,0.9359754323959352,1.0,0.0,3.0,1.0,0.0
18182340,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8536285161972046,0.4176279008388519,0.3781499564647674,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.3931556344032287,0.050000000745058,0.0516877174377441,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8731056451797485,0.447255939245224,0.3148339688777923,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8153772354125977,0.3603422343730926,0.3442918658256531,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.748288094997406,0.2773998975753784,1.2639063596725464,284.878662109375,284.95001220703125,300.1771545410156,293.0308532714844,298.79425048828125,298.1803894042969,284.872802734375,1.0,0.5520786643028259,0.41909259557724,0.41909259557724,1.0,1.0,-2.8248941898345947,0.8676619529724121,1.957232356071472,0.2302719354629516,0.8970053195953369,0.8970053195953369,0.0,160.4938201904297,149.0,52855.4296875,0.0,2056.162841796875,1.0,279.7951354980469,283.1441955566406,296.0674133300781,299.53717041015625,293.1499938964844,293.1499938964844,279.75,36665.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823953866958618,1.0,0.0,0.0,3.7835168838500977,3.7835423946380615,9.5517873432982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.4521484375,0.0,1692.009765625,1895.4371337890625,0.0,3239.025146484375,0.9336545467376708,1.0,0.0,3.0,1.0,0.0
18182400,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.85804283618927,0.4178193211555481,0.37823286652565,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.3956885635852813,0.050000000745058,0.0515563823282718,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8774843811988831,0.4469925761222839,0.3145840167999267,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8195916414260864,0.3607074916362762,0.3445425927639007,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.751854419708252,0.2772806584835052,1.262973666191101,284.88726806640625,284.95001220703125,300.2152404785156,293.0351867675781,298.8112487792969,298.1883850097656,284.8897399902344,1.0,0.5497636795043945,0.4189958274364471,0.4189958274364471,1.0,1.0,-2.8237192630767822,0.8669910430908203,1.956728219985962,0.2299686074256897,0.8778281807899475,0.8778281807899475,0.0,157.12835693359375,137.0,52630.921875,0.0,2038.03125,1.0,279.7569580078125,283.1590270996094,296.0622863769531,299.486083984375,293.1499938964844,293.1499938964844,280.04998779296875,38892.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850075006484985,1.0,0.0,0.0,3.694633960723877,3.6946589946746826,9.108275094149576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.88427734375,0.0,1605.301025390625,1895.4371337890625,0.0,3263.489013671875,0.917361319065094,1.0,0.0,3.0,1.0,0.0
18182460,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.863876461982727,0.418619841337204,0.3784892559051513,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.3987878262996673,0.050000000745058,0.0513948872685432,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8832916617393494,0.4472409188747406,0.3144360780715942,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8249252438545227,0.3614200949668884,0.3448638021945953,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7565498352050781,0.2774321138858795,1.2621710300445557,285.0216369628906,284.95001220703125,300.2532653808594,293.0396423339844,298.822998046875,298.1887512207031,285.0257873535156,1.0,0.5470724701881409,0.4189340770244598,0.4189340770244598,1.0,1.0,-2.8230721950531006,0.8666001558303833,1.9564720392227173,0.2297254502773285,0.9684149026870728,0.9684149026870728,0.0,153.0133819580078,137.0,51806.4375,0.0,2017.17041015625,1.0,280.0023193359375,283.3068542480469,296.005126953125,299.27655029296875,293.1499938964844,293.1499938964844,280.04998779296875,34293.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782335519790649,1.0,0.0,0.0,3.737301826477051,3.737326383590698,9.319865625911916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9111328125,0.0,1619.4051513671875,1895.4371337890625,0.0,3200.024169921875,0.925336480140686,1.0,0.0,3.0,1.0,0.0
18182520,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8717406392097473,0.419664204120636,0.3791952729225158,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.4026126265525818,0.050000000745058,0.051198586821556,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8911092281341553,0.447741836309433,0.3145949840545654,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8318724632263184,0.3623242676258087,0.3454692661762237,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7629177570343018,0.2777774631977081,1.262505292892456,285.0224609375,284.95001220703125,300.29119873046875,293.044189453125,298.8338317871094,298.1875305175781,285.0211181640625,1.0,0.544218122959137,0.4188723266124725,0.4188723266124725,1.0,1.0,-2.825002431869507,0.8671639561653137,1.957838535308838,0.2298840284347534,0.9944875240325928,0.9944875240325928,0.0,148.114013671875,125.0,51936.50390625,0.0,1996.711181640625,1.0,280.0428161621094,283.3026123046875,296.0170593261719,299.33013916015625,293.1499938964844,293.1499938964844,279.75,33153.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755438327789307,1.0,0.0,0.0,3.809904575347901,3.809929847717285,9.68548761193233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.919921875,0.0,1696.2257080078125,1895.4371337890625,0.0,3174.806640625,0.9393397569656372,1.0,0.0,3.0,1.0,0.0
18182580,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8802745342254639,0.420127809047699,0.3797230124473572,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.4067330062389374,0.050000000745058,0.0509965009987354,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8996016383171082,0.4477884471416473,0.3146682977676391,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8394313454627991,0.362918347120285,0.3460041582584381,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7699626684188843,0.2778919637203216,1.262712001800537,284.8780212402344,284.95001220703125,300.3290710449219,293.04888916015625,298.8503723144531,298.194580078125,284.8721618652344,1.0,0.5411673784255981,0.4188105463981628,0.4188105463981628,1.0,1.0,-2.826378345489502,0.8675163984298706,1.958862066268921,0.2300458252429962,0.8999267816543579,0.8999267816543579,0.0,143.05233764648438,125.0,52932.99609375,0.0,1974.5423583984373,1.0,279.7948303222656,283.13653564453125,296.083984375,299.5585327148437,293.1499938964844,293.1499938964844,279.75,36709.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824019432067871,1.0,0.0,0.0,3.797450065612793,3.797475814819336,9.622267498343715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.68505859375,0.0,1709.0115966796875,1895.4371337890625,0.0,3239.08642578125,0.9368425011634828,1.0,0.0,3.0,1.0,0.0
