time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182640,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8886087536811829,0.4203098118305206,0.3797449171543121,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.4109528660774231,0.050000000745058,0.0508042275905609,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9080625176429749,0.4475805163383484,0.3144167959690094,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8469662666320801,0.3633172810077667,0.3462288379669189,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7769473195075989,0.2778151333332062,1.2616987228393557,284.8864440917969,284.95001220703125,300.3668518066406,293.0537109375,298.8685607910156,298.2043762207031,284.888916015625,1.0,0.5378304719924927,0.4187487959861755,0.4187487959861755,1.0,1.0,-2.824926853179932,0.8668272495269775,1.9580994844436648,0.2297762930393219,0.8803563714027405,0.8803563714027405,0.0,138.1325225830078,113.0,52711.87109375,0.0,1948.50439453125,1.0,279.7568664550781,283.1512756347656,296.07965087890625,299.5080871582031,293.1499938964844,293.1499938964844,280.04998779296875,38919.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849078416824341,1.0,0.0,0.0,3.708620309829712,3.7086453437805176,9.177365427603944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.064453125,0.0,1621.563720703125,1895.4371337890625,0.0,3262.555419921875,0.9204931259155272,1.0,0.0,3.0,1.0,0.0
18182700,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8984304666519165,0.421098917722702,0.3799478113651275,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.4159833490848541,0.050000000745058,0.0505969226360321,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9187275171279908,0.4478799998760223,0.3142712414264679,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.855871319770813,0.3640612661838531,0.3465344607830047,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7851565480232239,0.2780029475688934,1.26085364818573,285.0218505859375,284.95001220703125,300.4045104980469,293.0586853027344,298.8807678222656,298.20562744140625,285.0260925292969,1.0,0.534352719783783,0.4186870455741882,0.4186870455741882,1.0,1.0,-2.824093103408813,0.866373598575592,1.9577194452285769,0.2295022308826446,0.9715229272842408,0.9715229272842408,0.0,132.8495330810547,113.0,51878.34765625,0.0,1921.733154296875,1.0,280.00262451171875,283.30029296875,296.02325439453125,299.2989196777344,293.1499938964844,293.1499938964844,280.04998779296875,34345.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780569434165955,1.0,0.0,0.0,3.750146389007568,3.750171184539795,9.384037866766448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.60986328125,0.0,1634.7451171875,1895.4371337890625,0.0,3198.3681640625,0.928250253200531,1.0,0.0,3.0,1.0,0.0
18182760,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.911020815372467,0.4221325516700744,0.3806114494800567,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.4223953187465668,0.050000000745058,0.0503657907247543,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9324493408203124,0.4484316408634186,0.3144402503967285,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8670649528503418,0.3649952113628387,0.3471342027187347,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7954192161560059,0.2783818542957306,1.2611792087554932,285.02349853515625,284.95001220703125,300.4420471191406,293.0638122558594,298.8919372558594,298.205078125,285.022216796875,1.0,0.5308919548988342,0.4186397194862366,0.4186397194862366,1.0,1.0,-2.825925350189209,0.8669336438179016,1.958991765975952,0.2296687960624694,0.9983757734298706,0.9983757734298706,0.0,127.06378936767578,101.0,52006.9765625,0.0,1896.7740478515625,1.0,280.0429077148437,283.2968444824219,296.0360412597656,299.353271484375,293.1499938964844,293.1499938964844,279.75,33194.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753125667572021,1.0,0.0,0.0,3.821876764297485,3.821901798248291,9.746453315528925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0048828125,0.0,1710.950439453125,1895.4371337890625,0.0,3172.6376953125,0.942078709602356,1.0,0.0,3.0,1.0,0.0
18182820,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9256146550178528,0.4225767254829407,0.3811014592647552,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.4298239052295685,0.050000000745058,0.0501374341547489,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9469695687294006,0.4485227763652801,0.3145274221897125,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8793410062789917,0.3656128048896789,0.3476682305335998,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8064819574356079,0.2785249650478363,1.261401891708374,284.8787841796875,284.95001220703125,300.4794921875,293.06915283203125,298.9091491699219,298.2132263183594,284.8728332519531,1.0,0.5273699760437012,0.4185923933982849,0.4185923933982849,1.0,1.0,-2.827259063720703,0.8673051595687866,1.9599539041519165,0.2298498004674911,0.9039716124534608,0.9039716124534608,0.0,121.33460235595705,101.0,53016.01953125,0.0,1871.263916015625,1.0,279.7945556640625,283.1301574707031,296.1037902832031,299.5829772949219,293.1499938964844,293.1499938964844,279.75,36659.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821328282356262,1.0,0.0,0.0,3.810553550720215,3.810579299926758,9.688786803963012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.4599609375,0.0,1724.390380859375,1895.4371337890625,0.0,3236.56494140625,0.9397966861724854,1.0,0.0,3.0,1.0,0.0
18182880,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9401759505271912,0.4227252900600433,0.3810811638832092,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.4379366338253021,0.050000000745058,0.0499258190393447,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9606062769889832,0.4483491778373718,0.3142890930175781,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8917449116706848,0.3660268485546112,0.3478915691375732,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.816946268081665,0.2784677445888519,1.260405421257019,284.88604736328125,284.95001220703125,300.5167541503906,293.0746765136719,298.9281311035156,298.224365234375,284.8885192871094,1.0,0.5236594676971436,0.4185450673103332,0.4185450673103332,1.0,1.0,-2.825767993927002,0.8666364550590515,1.9591314792633057,0.229601189494133,0.8836737275123596,0.8836737275123596,0.0,115.92295837402344,89.0,52805.05859375,0.0,1842.839599609375,1.0,279.7567749023437,283.1438293457031,296.1003723144531,299.5340881347656,293.1499938964844,293.1499938964844,280.04998779296875,38874.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884626567363739,1.0,0.0,0.0,3.723235845565796,3.7232611179351807,9.249843628822418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.095703125,0.0,1638.1253662109375,1895.4371337890625,0.0,3259.921875,0.9237039685249328,1.0,0.0,3.0,1.0,0.0
18182940,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.956511378288269,0.4234808981418609,0.3812394142150879,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.4479905962944031,0.050000000745058,0.0497041083872318,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9751819372177124,0.4486797153949737,0.3141550421714782,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9063201546669006,0.3667846620082855,0.3481957912445068,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8286148309707642,0.2786704301834106,1.2595666646957395,285.0223999023437,284.95001220703125,300.5539245605469,293.08038330078125,298.94061279296875,298.2262878417969,285.0267333984375,1.0,0.5198813080787659,0.418497771024704,0.418497771024704,1.0,1.0,-2.824882984161377,0.8661988973617554,1.958683967590332,0.2293451577425003,0.9754533171653748,0.9754533171653748,0.0,110.27275848388672,89.0,51965.9609375,0.0,1814.2431640625,1.0,280.0029602050781,283.29400634765625,296.0448303222656,299.3255920410156,293.1499938964844,293.1499938964844,280.04998779296875,34368.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777636289596558,1.0,0.0,0.0,3.763854742050171,3.763879776000977,9.452768381379428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.52587890625,0.0,1650.976806640625,1895.4371337890625,0.0,3195.61865234375,0.9313308596611024,1.0,0.0,3.0,1.0,0.0
18183000,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9750658869743348,0.4244870543479919,0.3818656802177429,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.4611768424510956,0.050000000745058,0.0494617074728012,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.991089403629303,0.4492645859718323,0.3143381476402282,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9262971878051758,0.3677339255809784,0.3487982451915741,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.843276858329773,0.2790647447109222,1.259906768798828,285.02490234375,284.95001220703125,300.5909118652344,293.0863342285156,298.9518737792969,298.2260437011719,285.0236511230469,1.0,0.5161798596382141,0.4184504449367523,0.4184504449367523,1.0,1.0,-2.82669448852539,0.8667539954185486,1.9599404335021973,0.2295006513595581,1.0,1.0,0.0,104.20021057128906,92.0,52093.94921875,0.0,1787.7919921875,1.0,280.0429992675781,283.29132080078125,296.05841064453125,299.380859375,293.1499938964844,293.1499938964844,279.75,33237.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750074505805969,1.0,0.0,0.0,3.834794759750366,3.834820032119751,9.812451935431454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6767578125,0.0,1726.928466796875,1895.4371337890625,0.0,3169.77685546875,0.9449872374534608,1.0,0.0,3.0,1.0,0.0
18183060,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.985792875289917,0.4248959124088287,0.3824125230312347,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.4694511890411377,0.050000000745058,0.0493206419050693,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.449397474527359,0.3139319717884063,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.939808428287506,0.3683612942695617,0.3494327664375305,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.853099524974823,0.2792185246944427,1.2606085538864136,284.8807678222656,284.95001220703125,300.6277160644531,293.092529296875,298.969482421875,298.2350769042969,284.87457275390625,1.0,0.5143686532974243,0.4183920323848724,0.4183920323848724,1.0,1.0,-2.8283016681671143,0.8671982884407043,1.961103439331055,0.2297359406948089,0.9092778563499452,0.9092778563499452,0.0,100.694580078125,92.0,53123.37890625,0.0,1773.3697509765625,1.0,279.7943115234375,283.12457275390625,296.1269836425781,299.61212158203125,293.1499938964844,293.1499938964844,279.75,36560.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818074464797974,1.0,0.0,0.0,3.824867010116577,3.82489275932312,9.761711226019545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.9091796875,0.0,1740.953125,1895.4371337890625,0.0,3233.51708984375,0.9430222511291504,1.0,0.0,3.0,1.0,0.0
18183120,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9892473220825196,0.4249606430530548,0.3824970424175262,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.472042977809906,0.050000000745058,0.0492733493447303,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.4496261179447174,0.3106060624122619,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9446818232536316,0.3687509298324585,0.3498149216175079,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8565355539321899,0.279146283864975,1.2603809833526611,284.8837585449219,284.95001220703125,300.66436767578125,293.0989685058594,298.9861755371094,298.2435913085937,284.8857727050781,1.0,0.5129508376121521,0.4183336198329925,0.4183336198329925,1.0,1.0,-2.823961973190308,0.8654667735099792,1.958495140075684,0.2288772016763687,0.8860394954681396,0.8860394954681396,0.0,99.33023834228516,95.0,52874.58984375,0.0,1760.480712890625,1.0,279.7566833496094,283.1347961425781,296.1245422363281,299.56402587890625,293.1499938964844,293.1499938964844,280.04998779296875,38886.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842999935150146,1.0,0.0,0.0,3.738305330276489,3.738330841064453,9.3248712573768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.92919921875,0.0,1655.7686767578125,1895.4371337890625,0.0,3256.86376953125,0.9269971251487732,1.0,0.0,3.0,1.0,0.0
18183180,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9919424057006836,0.4256151914596557,0.3827475607395172,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.4739435911178589,0.050000000745058,0.049237810075283,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.450743019580841,0.3076305389404297,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9485552906990052,0.3694722950458526,0.3502757847309112,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8592435121536255,0.2793460190296173,1.2603797912597656,285.01922607421875,284.95001220703125,300.7008361816406,293.10565185546875,298.99224853515625,298.2366943359375,285.0234680175781,1.0,0.5120787024497986,0.4182752072811126,0.4182752072811126,1.0,1.0,-2.821774244308472,0.8645119667053223,1.9572622776031487,0.2285425364971161,0.9762701988220216,0.9762701988220216,0.0,98.35404205322266,95.0,51984.08984375,0.0,1752.0706787109375,1.0,280.00323486328125,283.28570556640625,296.0691833496094,299.3527526855469,293.1499938964844,293.1499938964844,280.04998779296875,34501.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773087859153748,1.0,0.0,0.0,3.7750282287597656,3.7750532627105713,9.508975153948996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.59130859375,0.0,1665.17041015625,1895.4371337890625,0.0,3191.354736328125,0.9339171648025512,1.0,0.0,3.0,1.0,0.0
18183240,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9944964051246644,0.4265110194683075,0.3834821581840515,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.4754951894283294,0.050000000745058,0.0492082946002483,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.4523903727531433,0.3051400780677795,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9521709680557252,0.3703735470771789,0.351051390171051,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8618582487106323,0.2797518670558929,1.2617464065551758,285.0201721191406,284.95001220703125,300.7370910644531,293.1126403808594,298.9955444335937,298.2254943847656,285.018798828125,1.0,0.5117178559303284,0.4182167947292328,0.4182167947292328,1.0,1.0,-2.8221986293792725,0.8645315170288086,1.957667112350464,0.2284420877695083,1.0,1.0,0.0,97.6205825805664,113.0,52059.45703125,0.0,1749.1939697265625,1.0,280.0430603027344,283.2826232910156,296.0829162597656,299.4052124023437,293.1499938964844,293.1499938964844,279.75,33394.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743298053741455,1.0,0.0,0.0,3.8426690101623535,3.842694520950317,9.852790299191838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8291015625,0.0,1737.7459716796875,1895.4371337890625,0.0,3163.421875,0.946877896785736,1.0,0.0,3.0,1.0,0.0
18183300,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9922051429748536,0.4268213510513305,0.3841023743152618,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.4734536707401275,0.050000000745058,0.0492469705641269,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.4534108340740204,0.3084049224853515,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9492197632789612,0.3709638714790344,0.3518219590187073,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8592115044593811,0.2799464166164398,1.2634094953536987,284.8787841796875,284.95001220703125,300.7731628417969,293.11993408203125,299.0069885253906,298.22540283203125,284.87359619140625,1.0,0.5139573216438293,0.4181583821773529,0.4181583821773529,1.0,1.0,-2.829822301864624,0.8672146201133728,1.962607741355896,0.2292485684156417,0.908381164073944,0.908381164073944,0.0,98.8761749267578,113.0,53118.33984375,0.0,1766.9521484375,1.0,279.794189453125,283.1194763183594,296.1520080566406,299.635009765625,293.1499938964844,293.1499938964844,279.75,36763.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808590173721313,1.0,0.0,0.0,3.828774929046631,3.828800916671753,9.781668950381572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.48291015625,0.0,1747.3043212890625,1895.4371337890625,0.0,3224.630615234375,0.9440430998802184,1.0,0.0,3.0,1.0,0.0
18183360,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9854505062103271,0.4268527328968048,0.3842616379261017,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.4681402444839477,0.050000000745058,0.0493438430130481,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.4530310332775116,0.3161686062812805,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9406015872955322,0.3713662624359131,0.3523339927196502,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8521837592124939,0.2799202501773834,1.2640776634216309,284.8954162597656,284.95001220703125,300.8089904785156,293.12750244140625,299.030517578125,298.2426147460937,284.8988037109375,1.0,0.5174788236618042,0.4181031882762909,0.4181031882762909,1.0,1.0,-2.840882539749145,0.8711572289466858,1.969725489616394,0.2307087928056717,0.8958232998847961,0.8958232998847961,0.0,101.74452209472656,131.0,53122.5390625,0.0,1797.927978515625,1.0,279.75665283203125,283.1383361816406,296.1522521972656,299.5965881347656,293.1499938964844,293.1499938964844,280.04998779296875,38492.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833081126213074,1.0,0.0,0.0,3.75104022026062,3.751065731048584,9.388510875396604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.109375,0.0,1667.68115234375,1895.4371337890625,0.0,3247.57470703125,0.9298197627067566,1.0,0.0,3.0,1.0,0.0
18183420,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9705971479415894,0.4274505376815796,0.3847100436687469,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.4558772146701813,0.050000000745058,0.0495533384382724,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9874699711799622,0.4524384140968323,0.3169498741626739,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9227805733680724,0.372081995010376,0.3530477881431579,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8385804295539856,0.2800429165363312,1.2651931047439575,285.03717041015625,284.95001220703125,300.8446044921875,293.13543701171875,299.0536499023437,298.26025390625,285.041748046875,1.0,0.5215557217597961,0.4180480241775512,0.4180480241775512,1.0,1.0,-2.844557046890259,0.8723741173744202,1.972182989120484,0.2311614453792572,0.9955248236656188,0.9955248236656188,0.0,107.19366455078124,131.0,52412.27734375,0.0,1830.2435302734373,1.0,280.0037536621094,283.2901306152344,296.1026611328125,299.40447998046875,293.1499938964844,293.1499938964844,280.04998779296875,34000.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769084811210632,1.0,0.0,0.0,3.8013551235198975,3.801380157470703,9.642067198001314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.8974609375,0.0,1692.590087890625,1895.4371337890625,0.0,3187.6015625,0.9394233226776124,1.0,0.0,3.0,1.0,0.0
18183480,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9545273780822754,0.4282814860343933,0.3856339454650879,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.4441280663013458,0.050000000745058,0.0497843846678733,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9726179242134094,0.4524092376232147,0.3169606328010559,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9061499834060668,0.372964084148407,0.3540698587894439,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8257448673248291,0.2802918553352356,1.2672525644302368,285.0486755371094,284.95001220703125,300.8800048828125,293.1437072753906,299.0691833496094,298.2667541503906,285.0487060546875,1.0,0.5262616872787476,0.4179928302764892,0.4179928302764892,1.0,1.0,-2.8499209880828857,0.8742073774337769,1.9757136106491089,0.2319208830595016,1.0,1.0,0.0,113.25424194335938,149.0,52558.83984375,0.0,1867.953857421875,1.0,280.043212890625,283.29638671875,296.1203308105469,299.46832275390625,293.1499938964844,293.1499938964844,279.75,33608.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747300505638123,1.0,0.0,0.0,3.861221075057984,3.8612465858459473,9.948156503014616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7373046875,0.0,1762.1722412109375,1895.4371337890625,0.0,3167.17529296875,0.9510376453399658,1.0,0.0,3.0,1.0,0.0
18183540,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9365246295928956,0.4285021126270294,0.3864089846611023,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4330253899097442,0.050000000745058,0.0500493012368679,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9554877281188964,0.4521459639072418,0.317094624042511,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8906236886978149,0.3735115826129913,0.3550421893596649,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8124989867210388,0.2802860140800476,1.2691956758499146,284.9068603515625,284.95001220703125,300.9151306152344,293.1523132324219,299.088134765625,298.2781677246094,284.8993225097656,1.0,0.5313788056373596,0.4179376661777496,0.4179376661777496,1.0,1.0,-2.8548402786254883,0.8758804202079773,1.978959918022156,0.2325616180896759,0.9393084049224854,0.9393084049224854,0.0,120.15416717529295,149.0,53761.1875,0.0,1909.343017578125,1.0,279.793701171875,283.12664794921875,296.1911926269531,299.7100524902344,293.1499938964844,293.1499938964844,279.75,35593.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819539546966553,1.0,0.0,0.0,3.8706517219543457,3.870677947998047,9.996811058954336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.14013671875,0.0,1789.5640869140625,1895.4371337890625,0.0,3234.889404296875,0.9531887769699096,1.0,0.0,3.0,1.0,0.0
18183600,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9170073866844176,0.4282678365707397,0.3866112530231476,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.4226903021335602,0.050000000745058,0.050355389714241,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9359984397888184,0.4516510665416717,0.317007452249527,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8746726512908936,0.3737711310386657,0.355678915977478,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.79775071144104,0.2800149917602539,1.2698543071746826,284.8977355957031,284.95001220703125,300.95001220703125,293.16131591796875,299.1083068847656,298.2919311523437,284.89959716796875,1.0,0.5366582274436951,0.4178824722766876,0.4178824722766876,1.0,1.0,-2.856907367706299,0.8765040636062622,1.9804033041000368,0.2327840328216552,0.9142814874649048,0.9142814874649048,0.0,127.98926544189452,167.0,53707.88671875,0.0,1950.821533203125,1.0,279.75640869140625,283.1235656738281,296.1931457519531,299.6778564453125,293.1499938964844,293.1499938964844,279.45001220703125,37792.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851625323295593,1.0,0.0,0.0,3.810289859771729,3.8103158473968506,9.687446436146274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.83203125,0.0,1732.91845703125,1895.4371337890625,0.0,3264.9404296875,0.9423067569732666,1.0,0.0,3.0,1.0,0.0
18183660,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8999546766281128,0.4279274940490722,0.3867186605930328,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.4139147698879242,0.050000000745058,0.0506786368787288,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9172146916389464,0.4511475563049316,0.3169367015361786,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8600606918334961,0.373940646648407,0.3562385141849518,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7836997509002686,0.279656320810318,1.270095705986023,284.8056640625,284.95001220703125,300.9849548339844,293.1707763671875,299.121826171875,298.2965087890625,284.8078308105469,1.0,0.5420683026313782,0.4177002906799316,0.4177002906799316,1.0,1.0,-2.858304262161255,0.8765978813171387,1.981706380844116,0.2325936555862426,0.8202393054962158,0.8202393054962158,0.0,136.23178100585938,167.0,54224.1171875,0.0,1993.2557373046875,1.0,279.498046875,283.0172119140625,296.2225036621094,299.8165283203125,293.1499938964844,293.1499938964844,279.45001220703125,42948.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914981484413147,1.0,0.0,0.0,3.678985834121704,3.679011344909668,9.031284093907744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.466796875,0.0,1618.062255859375,1895.4371337890625,0.0,3324.21533203125,0.9140098690986632,1.0,0.0,3.0,1.0,0.0
18183720,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8850339651107788,0.427769273519516,0.3867386877536773,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.4063531160354614,0.050000000745058,0.0510139614343643,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.900970220565796,0.4508398771286011,0.3168546855449676,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8469220399856567,0.3741928935050964,0.3567242920398712,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7708191871643066,0.2793685495853424,1.2700656652450562,284.876953125,284.95001220703125,301.0203552246094,293.18084716796875,299.13201904296875,298.2960510253906,284.8802185058594,1.0,0.5475502610206604,0.4175180792808532,0.4175180792808532,1.0,1.0,-2.859178304672241,0.876482367515564,1.9826959371566768,0.2322687804698944,0.8318727612495422,0.8318727612495422,0.0,144.7582550048828,170.0,53900.05078125,0.0,2036.2579345703125,1.0,279.4579467773437,283.0853881835937,296.1970520019531,299.7113342285156,293.1499938964844,293.1499938964844,279.75,41629.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914972543716431,1.0,0.0,0.0,3.547868251800537,3.5478923320770264,8.399013609050598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.8798828125,0.0,1463.4283447265625,1895.4371337890625,0.0,3324.206787109375,0.8877800107002258,1.0,0.0,3.0,1.0,0.0
18183780,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.875967800617218,0.4282598793506622,0.3870891630649566,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4016656279563904,0.050000000745058,0.0512459017336368,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8915186524391174,0.4511092603206634,0.317000150680542,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8390730023384094,0.374834805727005,0.3573626577854156,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7629328966140747,0.2793971598148346,1.2705317735671997,285.0111389160156,284.95001220703125,301.05615234375,293.19146728515625,299.14337158203125,298.2969665527344,285.0142517089844,1.0,0.551291823387146,0.4173358976840973,0.4173358976840973,1.0,1.0,-2.861377000808716,0.8768547773361206,1.9845222234725952,0.2321132719516754,0.9193629622459412,0.9193629622459412,0.0,150.71481323242188,170.0,53190.671875,0.0,2068.949951171875,1.0,279.6988220214844,283.2293395996094,296.1432800292969,299.4991455078125,293.1499938964844,293.1499938964844,279.75,35029.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883128821849823,1.0,0.0,0.0,3.593427419662476,3.5934505462646484,8.616106015324476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.87548828125,0.0,1463.9847412109375,1895.4371337890625,0.0,3245.89501953125,0.8940686583518982,1.0,0.0,3.0,1.0,0.0
18183840,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8701828122138977,0.4289122223854065,0.387826919555664,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.398386687040329,0.050000000745058,0.0514149516820907,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8853614926338196,0.4515665173530578,0.3174194693565368,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8340718746185303,0.3756160736083984,0.3582416474819183,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7578109502792358,0.2795641124248504,1.2719168663024902,285.0087585449219,284.95001220703125,301.09228515625,293.2025756835937,299.15509033203125,298.29815673828125,285.0078430175781,1.0,0.5545340180397034,0.4171536862850189,0.4171536862850189,1.0,1.0,-2.8656907081604004,0.8780012726783752,1.9876893758773804,0.2322849184274673,0.9387054443359376,0.9387054443359376,0.0,155.1599578857422,173.0,53358.43359375,0.0,2097.8408203125,1.0,279.74169921875,283.2236328125,296.16424560546875,299.5611267089844,293.1499938964844,293.1499938964844,279.45001220703125,33590.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794296383857727,1.0,0.0,0.0,3.66377305984497,3.663796901702881,8.956749866229075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.064453125,0.0,1530.44970703125,1895.4371337890625,0.0,3211.235107421875,0.9067437648773192,1.0,0.0,3.0,1.0,0.0
18183900,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8653026819229126,0.4289642870426178,0.3883250653743744,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.3955512940883636,0.050000000745058,0.0515626817941665,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8801924586296082,0.4515713453292846,0.3177176117897033,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8299328684806824,0.3760737478733063,0.3590010106563568,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7535654306411743,0.2795077264308929,1.2729756832122805,284.87969970703125,284.95001220703125,301.12872314453125,293.2142028808594,299.1662902832031,298.29852294921875,284.87652587890625,1.0,0.5572808384895325,0.4169714748859405,0.4169714748859405,1.0,1.0,-2.86901593208313,0.8787775039672852,1.9902384281158447,0.232389435172081,0.8517642021179199,0.8517642021179199,0.0,159.03211975097656,173.0,54230.53515625,0.0,2122.3447265625,1.0,279.49822998046875,283.07672119140625,296.2386169433594,299.7933349609375,293.1499938964844,293.1499938964844,279.45001220703125,37902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852428197860718,1.0,0.0,0.0,3.628192663192749,3.6282167434692383,8.783628118180786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.375,0.0,1523.1923828125,1895.4371337890625,0.0,3265.6923828125,0.8994404077529907,1.0,0.0,3.0,1.0,0.0
18183960,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8605057001113892,0.4287839829921722,0.3883183896541595,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.3928157389163971,0.050000000745058,0.0517043285071849,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8751933574676514,0.4513933360576629,0.3177092969417572,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8259465098381042,0.3763838112354278,0.3594524264335632,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7495113611221313,0.2793378829956054,1.2729592323303225,284.90753173828125,284.95001220703125,301.1654663085937,293.22625732421875,299.1776428222656,298.29901123046875,284.9095764160156,1.0,0.5595376491546631,0.4168606102466583,0.4168606102466583,1.0,1.0,-2.8696932792663574,0.8787446618080139,1.9909485578536987,0.2322423756122589,0.8501431345939636,0.8501431345939636,0.0,162.64810180664062,176.0,54044.75390625,0.0,2141.178955078125,1.0,279.45806884765625,283.1059875488281,296.2427978515625,299.75,293.1499938964844,293.1499938964844,279.75,38927.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868492245674133,1.0,0.0,0.0,3.5393588542938232,3.539382219314575,8.358771879102278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.0546875,0.0,1434.7657470703125,1895.4371337890625,0.0,3280.72998046875,0.883266270160675,1.0,0.0,3.0,1.0,0.0
18184020,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8568978905677795,0.4291467368602752,0.3884825408458709,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.3905546069145202,0.050000000745058,0.0518194027245044,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8713942170143127,0.4516693353652954,0.3178101480007171,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8229411840438843,0.3770125210285187,0.3599899709224701,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.746412992477417,0.2794122993946075,1.2732192277908323,285.02862548828125,284.95001220703125,301.2024230957031,293.2387390136719,299.1900634765625,298.3008117675781,285.0313720703125,1.0,0.5615101456642151,0.4167497158050537,0.4167497158050537,1.0,1.0,-2.8711040019989014,0.8789978623390198,1.9921061992645264,0.2321328073740005,0.936653971672058,0.936653971672058,0.0,165.6141815185547,176.0,53387.96875,0.0,2158.087646484375,1.0,279.6988525390625,283.238037109375,296.1999206542969,299.5624389648437,293.1499938964844,293.1499938964844,279.75,33767.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799677491188049,1.0,0.0,0.0,3.598406314849853,3.5984294414520264,8.639998441140051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.9306640625,0.0,1460.05615234375,1895.4371337890625,0.0,3216.2783203125,0.8939023017883301,1.0,0.0,3.0,1.0,0.0
18184080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8545593023300171,0.4296752214431762,0.3890294432640075,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.3888062238693237,0.050000000745058,0.0519065335392952,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8688633441925049,0.4521118104457855,0.3181653916835785,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.820986807346344,0.3777707517147064,0.3607695698738098,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7443205714225769,0.2796029448509216,1.274368405342102,285.02020263671875,284.95001220703125,301.2395935058594,293.25164794921875,299.2027587890625,298.3027648925781,285.01861572265625,1.0,0.5633638501167297,0.4166388213634491,0.4166388213634491,1.0,1.0,-2.8746097087860107,0.8800168037414551,1.9945930242538448,0.2323530912399292,0.9569656848907472,0.9569656848907472,0.0,167.9537353515625,179.0,53607.05078125,0.0,2175.503662109375,1.0,279.74176025390625,283.2259216308594,296.2236328125,299.6341552734375,293.1499938964844,293.1499938964844,279.45001220703125,32743.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773849010467529,1.0,0.0,0.0,3.6796367168426514,3.6796605587005615,9.034480967784476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.982421875,0.0,1541.829833984375,1895.4371337890625,0.0,3192.068115234375,0.9096404314041138,1.0,0.0,3.0,1.0,0.0
18184140,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.852175772190094,0.4296002388000488,0.3893584012985229,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.3870876431465149,0.050000000745058,0.0519923418760299,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8663381934165955,0.4520835876464844,0.3184021413326263,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8190349340438843,0.3781925141811371,0.3614403307437897,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7422638535499573,0.2795504629611969,1.2751976251602173,284.8817443847656,284.95001220703125,301.2769470214844,293.264892578125,299.2146911621094,298.3036499023437,284.8774108886719,1.0,0.5650466680526733,0.4165279269218445,0.4165279269218445,1.0,1.0,-2.8772010803222656,0.8806936740875244,1.9965074062347408,0.2325191050767898,0.8661414384841919,0.8661414384841919,0.0,170.22975158691406,179.0,54559.22265625,0.0,2191.080810546875,1.0,279.4977111816406,283.0688171386719,296.2982177734375,299.87261962890625,293.1499938964844,293.1499938964844,279.45001220703125,36992.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840303421020508,1.0,0.0,0.0,3.659803628921509,3.659827947616577,8.937352049542824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.7880859375,0.0,1551.5455322265625,1895.4371337890625,0.0,3254.33837890625,0.9059088230133056,1.0,0.0,3.0,1.0,0.0
18184200,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8492277264595032,0.4292756021022796,0.389185220003128,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.385219544172287,0.050000000745058,0.0520877540111541,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8633082509040833,0.4518468677997589,0.318326860666275,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8166349530220032,0.3784475028514862,0.3618016541004181,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7398285865783691,0.279362291097641,1.274927854537964,284.9016418457031,284.95001220703125,301.3144226074219,293.2784729003906,299.2265625,298.3045959472656,284.9037780761719,1.0,0.5664818286895752,0.4164170622825622,0.4164170622825622,1.0,1.0,-2.877129554748535,0.88039630651474,1.99673330783844,0.2322741746902465,0.8580588102340698,0.8580588102340698,0.0,172.64601135253906,167.0,54372.28125,0.0,2202.813720703125,1.0,279.4578552246094,283.092041015625,296.30194091796875,299.8309020996094,293.1499938964844,293.1499938964844,279.75,38654.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862419724464417,1.0,0.0,0.0,3.573925495147705,3.5739493370056152,8.522839038960228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.79443359375,0.0,1469.6185302734375,1895.4371337890625,0.0,3275.0458984375,0.8905572295188904,1.0,0.0,3.0,1.0,0.0
18184260,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8496315479278564,0.4295364916324615,0.3891128003597259,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.3855211436748504,0.050000000745058,0.0520722046494483,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8637592196464539,0.4520912170410156,0.3182981014251709,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8173245191574097,0.3790412545204162,0.3621642291545868,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7401344180107117,0.279426246881485,1.2744954824447632,285.02471923828125,284.95001220703125,301.3519897460937,293.2923583984375,299.2395324707031,298.3070678710937,285.0276184082031,1.0,0.5659251809120178,0.4163062870502472,0.4163062870502472,1.0,1.0,-2.8769028186798096,0.8800464868545532,1.996856451034546,0.2319522500038147,0.9443127512931824,0.9443127512931824,0.0,172.2422332763672,167.0,53675.0703125,0.0,2200.447998046875,1.0,279.6996765136719,283.2268371582031,296.2577209472656,299.6400146484375,293.1499938964844,293.1499938964844,279.75,33793.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879635751247406,1.0,0.0,0.0,3.629770278930664,3.629793643951416,8.791269010544056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.73583984375,0.0,1494.360595703125,1895.4371337890625,0.0,3213.167236328125,0.900874674320221,1.0,0.0,3.0,1.0,0.0
18184320,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8525119423866272,0.4300117492675781,0.3894241750240326,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.387278139591217,0.050000000745058,0.0519827082753181,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8667436838150024,0.4525392651557922,0.3185146450996399,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.820234477519989,0.3797939121723175,0.3627489805221557,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7424373626708984,0.2796281278133392,1.2748101949691772,285.0171813964844,284.95001220703125,301.3896179199219,293.3064880371094,299.2528686523437,298.3099670410156,285.0155334472656,1.0,0.5646984577178955,0.4161955118179321,0.4161955118179321,1.0,1.0,-2.878509521484375,0.8803677558898926,1.998141884803772,0.2319011390209198,0.9641129970550536,0.9641129970550536,0.0,170.03553771972656,155.0,53864.01953125,0.0,2192.36865234375,1.0,279.74200439453125,283.2158508300781,296.28045654296875,299.7090759277344,293.1499938964844,293.1499938964844,279.45001220703125,32836.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771340250968933,1.0,0.0,0.0,3.708219766616821,3.708243608474731,9.17538272915408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.498046875,0.0,1574.8619384765625,1895.4371337890625,0.0,3189.71630859375,0.9161304831504822,1.0,0.0,3.0,1.0,0.0
18184380,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8562694787979126,0.4299070239067077,0.3895218670368194,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.389684110879898,0.050000000745058,0.0518628619611263,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8706911206245422,0.4525348842144012,0.3186103999614715,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8239691257476807,0.380225270986557,0.363216757774353,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7455354332923889,0.279601901769638,1.2747496366500854,284.8769836425781,284.95001220703125,301.4272766113281,293.3208923339844,299.2655944824219,298.31207275390625,284.8724060058594,1.0,0.5628555417060852,0.416084736585617,0.416084736585617,1.0,1.0,-2.879093170166016,0.8803077936172485,1.998785376548767,0.2317817956209182,0.8708609342575073,0.8708609342575073,0.0,167.0256805419922,155.0,54799.6796875,0.0,2178.58544921875,1.0,279.4970703125,283.0572814941406,296.3544616699219,299.9457397460937,293.1499938964844,293.1499938964844,279.45001220703125,37051.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837132453918457,1.0,0.0,0.0,3.687380313873291,3.6874048709869385,9.072545594790428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.123046875,0.0,1583.1038818359375,1895.4371337890625,0.0,3251.368896484375,0.9121268391609192,1.0,0.0,3.0,1.0,0.0
18184440,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8601944446563721,0.4295676052570343,0.3891127407550812,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.3922871053218841,0.050000000745058,0.0517312809824943,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.874894917011261,0.4523330926895141,0.3183875381946563,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8279202580451965,0.3805009424686432,0.3633647561073303,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7488695383071899,0.2794516682624817,1.2735451459884644,284.8960266113281,284.95001220703125,301.4649353027344,293.33551025390625,299.2783508300781,298.314453125,284.8982849121094,1.0,0.5604274868965149,0.415973961353302,0.415973961353302,1.0,1.0,-2.87690806388855,0.8792360424995422,1.9976720809936523,0.2312378138303756,0.8603683710098267,0.8603683710098267,0.0,163.61141967773438,143.0,54569.56640625,0.0,2158.11279296875,1.0,279.4576416015625,283.0809631347656,296.3580017089844,299.9010925292969,293.1499938964844,293.1499938964844,279.75,38854.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885762095451355,1.0,0.0,0.0,3.597346305847168,3.597370386123657,8.634909818283631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.55078125,0.0,1496.423095703125,1895.4371337890625,0.0,3270.5537109375,0.8958696126937866,1.0,0.0,3.0,1.0,0.0
