time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184500,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8655353784561157,0.4298378825187683,0.388898104429245,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.3954443037509918,0.050000000745058,0.0515681020915508,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8805238008499146,0.4526334106922149,0.318281352519989,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8330590128898621,0.3811354637145996,0.3636086881160736,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7533349394798279,0.2795704901218414,1.272620677947998,285.02166748046875,284.95001220703125,301.5025329589844,293.3503112792969,299.2919921875,298.31805419921875,285.0246887207031,1.0,0.5576461553573608,0.4158631861209869,0.4158631861209869,1.0,1.0,-2.8755033016204834,0.8784567713737488,1.99704658985138,0.2307202965021133,0.946861743927002,0.946861743927002,0.0,159.42152404785156,143.0,53836.32421875,0.0,2135.190185546875,1.0,279.7001647949219,283.2188720703125,296.31396484375,299.707275390625,293.1499938964844,293.1499938964844,279.75,33982.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789387345314026,1.0,0.0,0.0,3.6491875648498535,3.649211168289185,8.885577926776023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.56982421875,0.0,1517.1707763671875,1895.4371337890625,0.0,3206.6337890625,0.9053735733032228,1.0,0.0,3.0,1.0,0.0
18184560,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8727313280105591,0.4303283393383026,0.3891200423240661,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.399209201335907,0.050000000745058,0.0513719916343688,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8879830241203308,0.4531446397304535,0.3184610605239868,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8397519588470459,0.381936103105545,0.3641293346881866,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7592955231666565,0.2798334956169128,1.272691249847412,285.0155944824219,284.95001220703125,301.5400390625,293.365234375,299.305908203125,298.32177734375,285.0140686035156,1.0,0.5547055006027222,0.4157932102680206,0.4157932102680206,1.0,1.0,-2.8764588832855225,0.8786319494247437,1.9978270530700684,0.2306637167930603,0.9669088125228882,0.9669088125228882,0.0,154.48898315429688,131.0,54008.703125,0.0,2112.6103515625,1.0,279.7421569824219,283.20947265625,296.33740234375,299.7757568359375,293.1499938964844,293.1499938964844,279.45001220703125,32985.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762518763542175,1.0,0.0,0.0,3.725025177001953,3.7250494956970215,9.258736213269004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.12890625,0.0,1595.2288818359375,1895.4371337890625,0.0,3181.4453125,0.9200324416160583,1.0,0.0,3.0,1.0,0.0
18184620,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8804560303688049,0.4302331507205963,0.3891527652740478,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.4031290709972381,0.050000000745058,0.0511716082692146,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8959934711456299,0.4531994163990021,0.3185401856899261,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8470048308372498,0.382411777973175,0.3645605146884918,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7658023834228516,0.2798669040203094,1.2725203037261963,284.8756408691406,284.95001220703125,301.5774230957031,293.3803100585937,299.3191833496094,298.3246765136719,284.87109375,1.0,0.5515643358230591,0.4157232344150543,0.4157232344150543,1.0,1.0,-2.8766705989837646,0.8785346150398254,1.9981359243392944,0.2305902540683746,0.8733696937561035,0.8733696937561035,0.0,149.4247589111328,131.0,54942.140625,0.0,2088.11962890625,1.0,279.4967346191406,283.0510559082031,296.4122314453125,300.0127868652344,293.1499938964844,293.1499938964844,279.45001220703125,37132.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826730251312256,1.0,0.0,0.0,3.703067779541016,3.703092575073242,9.149905508820666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2705078125,0.0,1601.6126708984375,1895.4371337890625,0.0,3241.6259765625,0.915715992450714,1.0,0.0,3.0,1.0,0.0
18184680,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.88800048828125,0.4298939406871795,0.3886906504631042,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4070699214935303,0.050000000745058,0.0509796254336833,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.903870403766632,0.4530483186244964,0.3183107674121856,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8542798757553101,0.3827249407768249,0.364686369895935,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7723015546798706,0.2797704041004181,1.2712831497192385,284.8948059082031,284.95001220703125,301.6146240234375,293.3954467773437,299.33233642578125,298.3277282714844,284.89715576171875,1.0,0.5481472015380859,0.415653258562088,0.415653258562088,1.0,1.0,-2.8742752075195312,0.8774848580360413,1.9967902898788448,0.2301193177700042,0.8625005483627319,0.8625005483627319,0.0,144.47268676757812,119.0,54707.4140625,0.0,2059.8447265625,1.0,279.45751953125,283.0751037597656,296.4165954589844,299.9684753417969,293.1499938964844,293.1499938964844,279.75,38927.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845990896224976,1.0,0.0,0.0,3.612034559249878,3.612058639526367,8.705567324795993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.423828125,0.0,1513.0159912109375,1895.4371337890625,0.0,3259.66455078125,0.8991849422454834,1.0,0.0,3.0,1.0,0.0
18184740,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8970071077346802,0.4301602244377136,0.3884309530258178,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.4116986691951751,0.050000000745058,0.050771065056324,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.913736879825592,0.4533960521221161,0.3182048201560974,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8629392981529236,0.3833953440189361,0.3649190664291382,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7800305485725403,0.2799387872219085,1.2703735828399658,285.0218811035156,284.95001220703125,301.65167236328125,293.4106750488281,299.34619140625,298.3318176269531,285.0250244140625,1.0,0.5446087718009949,0.4155832827091217,0.4155832827091217,1.0,1.0,-2.872766256332397,0.8767660856246948,1.996000051498413,0.229691743850708,0.9497705101966858,0.9497705101966858,0.0,139.129638671875,119.0,53965.65625,0.0,2031.1685791015625,1.0,279.70050048828125,283.21453857421875,296.3733825683594,299.7748718261719,293.1499938964844,293.1499938964844,279.75,34046.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776994347572327,1.0,0.0,0.0,3.6626579761505127,3.662681818008423,8.951298013926134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.92529296875,0.0,1532.62841796875,1895.4371337890625,0.0,3195.016845703125,0.908441126346588,1.0,0.0,3.0,1.0,0.0
18184800,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.908333659172058,0.4306434988975525,0.388615608215332,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.4174341857433319,0.050000000745058,0.0505405850708484,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9265368580818176,0.4539527297019958,0.3183916211128235,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8736607432365417,0.3842301070690155,0.3654386699199676,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7895814180374146,0.2802484035491943,1.2704967260360718,285.0166320800781,284.95001220703125,301.6884765625,293.4259338378906,299.3601379394531,298.3358764648437,285.01513671875,1.0,0.54108726978302,0.4155133068561554,0.4155133068561554,1.0,1.0,-2.873706102371216,0.8769412040710449,1.996764898300171,0.2296466380357742,0.970618724822998,0.970618724822998,0.0,133.32620239257812,107.0,54136.7578125,0.0,2004.2821044921875,1.0,279.74224853515625,283.205810546875,296.3975830078125,299.8441772460937,293.1499938964844,293.1499938964844,279.45001220703125,33022.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749837279319763,1.0,0.0,0.0,3.737864255905152,3.73788857460022,9.322670280198508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3486328125,0.0,1610.3204345703125,1895.4371337890625,0.0,3169.554443359375,0.9229573607444764,1.0,0.0,3.0,1.0,0.0
18184860,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9213035106658936,0.4305335283279419,0.3886142671108246,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.4239344298839569,0.050000000745058,0.0503143817186355,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9401771426200868,0.4540460109710693,0.3184810280799866,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8852106928825378,0.3847327530384063,0.3658730983734131,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7997727394104004,0.2803229093551636,1.2704004049301147,284.8760986328125,284.95001220703125,301.7249755859375,293.441162109375,299.37335205078125,298.3390808105469,284.87139892578125,1.0,0.5374966859817505,0.4154446125030517,0.4154446125030517,1.0,1.0,-2.8739516735076904,0.8768584132194519,1.9970932006835933,0.2295902520418167,0.8769629001617432,0.8769629001617432,0.0,127.60972595214844,107.0,55080.62109375,0.0,1976.666015625,1.0,279.4964294433594,283.0465087890625,296.4728088378906,300.08233642578125,293.1499938964844,293.1499938964844,279.45001220703125,37084.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813919425010681,1.0,0.0,0.0,3.7170681953430176,3.717092990875244,9.219223784384668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.1015625,0.0,1617.33984375,1895.4371337890625,0.0,3229.6240234375,0.9188522696495056,1.0,0.0,3.0,1.0,0.0
18184920,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9344332814216614,0.4301683604717254,0.3881159424781799,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.4310114085674286,0.050000000745058,0.0501033924520015,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9532434344291688,0.4539225697517395,0.3182604610919952,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8968256711959839,0.3850636780261993,0.3660007417201996,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8098086714744568,0.2802591621875763,1.2692384719848633,284.8941345214844,284.95001220703125,301.7611999511719,293.4563903808594,299.3863830566406,298.3424072265625,284.8965148925781,1.0,0.5337250232696533,0.4153758883476257,0.4153758883476257,1.0,1.0,-2.8715929985046387,0.8758247494697571,1.9957683086395264,0.2291391640901565,0.8652502298355103,0.8652502298355103,0.0,122.17835998535156,95.0,54848.06640625,0.0,1946.222900390625,1.0,279.4574279785156,283.0697326660156,296.4774780273437,300.0386047363281,293.1499938964844,293.1499938964844,279.75,38919.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833259344100952,1.0,0.0,0.0,3.626518964767456,3.626543283462525,8.775526794124744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.18115234375,0.0,1528.9085693359375,1895.4371337890625,0.0,3247.74169921875,0.9023793339729308,1.0,0.0,3.0,1.0,0.0
18184980,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9495700001716614,0.4304073750972748,0.3878183662891388,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.4398110508918762,0.050000000745058,0.0498806424438953,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.967532753944397,0.4542967081069946,0.3181622922420501,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9107467532157898,0.3857511579990387,0.3662350475788116,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8208673000335693,0.2804567813873291,1.2683982849121094,285.0223083496094,284.95001220703125,301.7970886230469,293.4715576171875,299.39996337890625,298.3466186523437,285.02557373046875,1.0,0.5299033522605896,0.4153071641921997,0.4153071641921997,1.0,1.0,-2.870116233825684,0.8751201629638672,1.9949959516525269,0.2287303507328033,0.9531949758529664,0.9531949758529664,0.0,116.47764587402344,95.0,54098.69921875,0.0,1915.9339599609373,1.0,279.7008361816406,283.21044921875,296.43438720703125,299.8446960449219,293.1499938964844,293.1499938964844,279.75,34077.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764441013336182,1.0,0.0,0.0,3.676178932189941,3.676203012466431,9.017509228215204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.0224609375,0.0,1548.0035400390625,1895.4371337890625,0.0,3183.247802734375,0.9114872813224792,1.0,0.0,3.0,1.0,0.0
18185040,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9670184850692748,0.4308656752109527,0.3879694938659668,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.4512402415275574,0.050000000745058,0.0496391132473945,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9832427501678468,0.4548819363117218,0.3183602094650268,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9294226765632628,0.386604368686676,0.366760641336441,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.834129810333252,0.2807951271533966,1.2685991525650024,285.0177917480469,284.95001220703125,301.83258056640625,293.48663330078125,299.4135131835937,298.3507080078125,285.01629638671875,1.0,0.5261558890342712,0.415238469839096,0.415238469839096,1.0,1.0,-2.871116399765014,0.8753194808959961,1.9957969188690183,0.2287072390317917,0.9748102426528932,0.9748102426528932,0.0,110.3971710205078,98.0,54269.0546875,0.0,1887.7747802734373,1.0,279.74237060546875,283.2022705078125,296.4585266113281,299.9140930175781,293.1499938964844,293.1499938964844,279.45001220703125,33041.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737608194351196,1.0,0.0,0.0,3.7509264945983887,3.750950813293457,9.38794130433962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.3330078125,0.0,1625.628173828125,1895.4371337890625,0.0,3158.0859375,0.9259212017059326,1.0,0.0,3.0,1.0,0.0
18185100,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9773144125938416,0.4307249784469604,0.3880234360694885,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.4590896964073181,0.050000000745058,0.0494962818920612,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9923104047775269,0.4549981951713562,0.318529725074768,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9418809413909912,0.3871195316314697,0.3672937750816345,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8429232835769653,0.2808938026428222,1.2690199613571167,284.87701416015625,284.95001220703125,301.86767578125,293.5015563964844,299.4261779785156,298.35369873046875,284.8722229003906,1.0,0.5243092775344849,0.41516974568367,0.41516974568367,1.0,1.0,-2.8723623752593994,0.8756041526794434,1.996758222579956,0.2287764549255371,0.8813558220863342,0.8813558220863342,0.0,106.82965850830078,98.0,55235.859375,0.0,1872.2930908203125,1.0,279.49615478515625,283.04229736328125,296.5334777832031,300.1529235839844,293.1499938964844,293.1499938964844,279.45001220703125,37002.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802000284194946,1.0,0.0,0.0,3.7318434715271,3.731868267059326,9.292660934079322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.751953125,0.0,1633.8123779296875,1895.4371337890625,0.0,3218.455078125,0.9221561551094056,1.0,0.0,3.0,1.0,0.0
18185160,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9822133779525756,0.4303078651428222,0.3876193463802337,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.4634605348110199,0.050000000745058,0.0494231320917606,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9966816306114196,0.4548787474632263,0.3184203803539276,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9484710097312928,0.3874460458755493,0.3675630390644073,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8476278781890869,0.2808374762535095,1.26858389377594,284.89434814453125,284.95001220703125,301.9023132324219,293.5163879394531,299.4384460449219,298.3564758300781,284.89678955078125,1.0,0.5230493545532227,0.4151040315628052,0.4151040315628052,1.0,1.0,-2.8714587688446045,0.8751094937324524,1.9963492155075075,0.2285435944795608,0.869291365146637,0.869291365146637,0.0,104.94539642333984,101.0,55028.765625,0.0,1861.6256103515625,1.0,279.45733642578125,283.06463623046875,296.5380859375,300.11041259765625,293.1499938964844,293.1499938964844,279.75,38841.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822082877159119,1.0,0.0,0.0,3.643458604812622,3.6434831619262695,8.857700208864117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.6162109375,0.0,1547.1280517578125,1895.4371337890625,0.0,3237.2724609375,0.906078040599823,1.0,0.0,3.0,1.0,0.0
18185220,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9853476881980896,0.4304804801940918,0.3874360024929046,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.4662093818187713,0.050000000745058,0.0493768565356731,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.4552543461322784,0.3181570470333099,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9529049396514891,0.3881177604198456,0.3679639101028442,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8507956862449646,0.28102707862854,1.2685788869857788,285.02423095703125,284.95001220703125,301.9364318847656,293.531005859375,299.4510498046875,298.3598937988281,285.02764892578125,1.0,0.5223448276519775,0.4150383472442627,0.4150383472442627,1.0,1.0,-2.8713388442993164,0.8749063611030579,1.996432423591613,0.2283661514520645,0.9587186574935912,0.9587186574935912,0.0,103.76840209960938,101.0,54289.8203125,0.0,1855.6746826171875,1.0,279.70123291015625,283.2068176269531,296.4948425292969,299.9170837402344,293.1499938964844,293.1499938964844,279.75,34053.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754459023475647,1.0,0.0,0.0,3.6932449340820312,3.693269014358521,9.101427735913604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.97119140625,0.0,1567.0806884765625,1895.4371337890625,0.0,3173.888427734375,0.9152837991714478,1.0,0.0,3.0,1.0,0.0
18185280,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9871944785118104,0.4308568835258484,0.3877286314964294,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.4675569236278534,0.050000000745058,0.0493534579873085,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.4559989869594574,0.3171797096729278,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9556358456611632,0.3889408409595489,0.3686864972114563,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8526920080184937,0.2813400030136108,1.2697405815124512,285.02001953125,284.95001220703125,301.9700622558594,293.54541015625,299.4638061523437,298.3636474609375,285.0187072753906,1.0,0.5220788717269897,0.4149726629257202,0.4149726629257202,1.0,1.0,-2.8717596530914307,0.8748615384101868,1.996898174285889,0.2287794053554535,0.981333553791046,0.981333553791046,0.0,103.21861267089844,119.0,54458.0859375,0.0,1854.2918701171875,1.0,279.74249267578125,283.19873046875,296.5185546875,299.9869384765625,293.1499938964844,293.1499938964844,279.45001220703125,33018.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729037046432495,1.0,0.0,0.0,3.7681760787963854,3.768200874328613,9.474486546423576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.3486328125,0.0,1645.6318359375,1895.4371337890625,0.0,3150.047119140625,0.9297993779182434,1.0,0.0,3.0,1.0,0.0
18185340,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.983378767967224,0.4306318759918213,0.3878954946994781,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.4642810225486755,0.050000000745058,0.0494094341993331,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9981554746627808,0.4561991095542907,0.3192895054817199,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9513914585113524,0.3894221782684326,0.3693872988224029,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8490636348724365,0.2814098000526428,1.2709790468215942,284.8804931640625,284.95001220703125,302.00311279296875,293.5596008300781,299.4747619628906,298.3646240234375,284.8758239746094,1.0,0.5243148803710938,0.4149069488048553,0.4149069488048553,1.0,1.0,-2.877880811691284,0.8769775629043579,2.000903367996216,0.2289986610412597,0.8895573019981384,0.8895573019981384,0.0,104.84320831298828,119.0,55494.99609375,0.0,1871.3660888671875,1.0,279.4957275390625,283.0387878417969,296.5927429199219,300.2271423339844,293.1499938964844,293.1499938964844,279.45001220703125,36791.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794615864753723,1.0,0.0,0.0,3.752894878387451,3.752919912338257,9.397797384735896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4189453125,0.0,1656.7779541015625,1895.4371337890625,0.0,3211.534423828125,0.9268547296524048,1.0,0.0,3.0,1.0,0.0
18185400,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9713543057441713,0.4301053881645202,0.3876350522041321,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.4546476602554321,0.050000000745058,0.0495750047266483,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9880827069282532,0.4559517204761505,0.3193115890026092,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.937722146511078,0.3896898925304413,0.3698539733886719,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.838531494140625,0.2812985777854919,1.2714991569519043,284.8952331542969,284.95001220703125,302.0355834960937,293.5735168457031,299.4857177734375,298.3663330078125,284.8970947265625,1.0,0.5273364782333374,0.4148412644863128,0.4148412644863128,1.0,1.0,-2.87918472290039,0.8773425221443176,2.0018420219421387,0.228393867611885,0.8765281438827515,0.8765281438827515,0.0,109.05438232421876,137.0,55333.55859375,0.0,1893.990966796875,1.0,279.4571533203125,283.0574035644531,296.59722900390625,300.1883544921875,293.1499938964844,293.1499938964844,279.75,38618.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817079663276672,1.0,0.0,0.0,3.670835733413696,3.670860290527344,8.991314075501577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.04833984375,0.0,1576.177490234375,1895.4371337890625,0.0,3232.584716796875,0.9119613766670228,1.0,0.0,3.0,1.0,0.0
18185460,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9563102722167968,0.4301618337631225,0.387589544057846,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.4441574215888977,0.050000000745058,0.0497831478714942,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.975059986114502,0.4561898708343506,0.3194478154182434,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9217547178268432,0.3902975916862488,0.3704492151737213,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8268281817436218,0.2814241051673889,1.2724274396896362,285.0274353027344,284.95001220703125,302.0674133300781,293.5871276855469,299.4962463378906,298.3676147460937,285.0311584472656,1.0,0.5310881733894348,0.4147458374500274,0.4147458374500274,1.0,1.0,-2.881169557571411,0.8777879476547241,2.003381729125977,0.2291323840618133,0.9680697917938232,0.9680697917938232,0.0,114.43848419189452,137.0,54611.73828125,0.0,1923.76953125,1.0,279.7018737792969,283.20220947265625,296.5533752441406,299.9954528808594,293.1499938964844,293.1499938964844,279.75,33996.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752081394195557,1.0,0.0,0.0,3.720322847366333,3.720347166061402,9.235374704985588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.81689453125,0.0,1597.546630859375,1895.4371337890625,0.0,3171.65869140625,0.9212889671325684,1.0,0.0,3.0,1.0,0.0
18185520,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9408279061317444,0.4304326176643371,0.388018250465393,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.43458953499794,0.050000000745058,0.0500079318881034,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9611012935638428,0.4566592276096344,0.3199043571949005,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9070093631744384,0.3910605907440185,0.3713610470294952,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8156177401542664,0.2816715538501739,1.2744735479354858,285.02685546875,284.95001220703125,302.0985412597656,293.60040283203125,299.5067138671875,298.3688659667969,285.02557373046875,1.0,0.5355523824691772,0.414650410413742,0.414650410413742,1.0,1.0,-2.886056423187256,0.879340410232544,2.006716012954712,0.2295951247215271,0.9947841167449952,0.9947841167449952,0.0,120.3190460205078,155.0,54833.375,0.0,1960.6251220703125,1.0,279.74267578125,283.19647216796875,296.5762023925781,300.06707763671875,293.1499938964844,293.1499938964844,279.45001220703125,32923.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729432225227356,1.0,0.0,0.0,3.796508073806762,3.796532869338989,9.617493788027789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.140625,0.0,1678.41162109375,1895.4371337890625,0.0,3150.417724609375,0.936163604259491,1.0,0.0,3.0,1.0,0.0
18185580,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9237924218177797,0.4300813674926758,0.3882792592048645,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.4253544509410858,0.050000000745058,0.0502690598368644,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9449958801269532,0.4566507041454315,0.3202899396419525,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8928143382072449,0.3914584815502167,0.3722016811370849,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8031995892524719,0.2816527485847473,1.276348114013672,284.883544921875,284.95001220703125,302.1289978027344,293.61334228515625,299.51629638671875,298.3692626953125,284.87811279296875,1.0,0.5404529571533203,0.4145549833774566,0.4145549833774566,1.0,1.0,-2.890415906906128,0.8806928396224976,2.00972318649292,0.2300680130720138,0.9024873971939088,0.9024873971939088,0.0,127.10550689697266,155.0,55906.12890625,0.0,2001.19580078125,1.0,279.4950561523437,283.0315246582031,296.6492919921875,300.3102111816406,293.1499938964844,293.1499938964844,279.45001220703125,36423.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797980546951294,1.0,0.0,0.0,3.7889890670776367,3.7890143394470215,9.579435982232098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5830078125,0.0,1696.6553955078125,1895.4371337890625,0.0,3214.68798828125,0.9348137974739076,1.0,0.0,3.0,1.0,0.0
18185640,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9062127470970154,0.4294091761112213,0.3880243599414825,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.4166110754013061,0.050000000745058,0.0505714304745197,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9269761443138124,0.4563716351985931,0.3203593492507934,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.878042995929718,0.3916293084621429,0.3727176487445831,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7896444201469421,0.2814447283744812,1.2770919799804688,284.8930053710937,284.95001220703125,302.15869140625,293.6258850097656,299.52545166015625,298.3695983886719,284.8953552246094,1.0,0.5455387234687805,0.4144595563411712,0.4144595563411712,1.0,1.0,-2.892073631286621,0.8810598850250244,2.0110137462615967,0.2301351577043533,0.88577800989151,0.88577800989151,0.0,134.83230590820312,173.0,55758.0546875,0.0,2042.0361328125,1.0,279.4569091796875,283.0461120605469,296.6522216796875,300.27099609375,293.1499938964844,293.1499938964844,279.75,38459.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823029398918152,1.0,0.0,0.0,3.710408926010132,3.7104339599609375,9.186220495394082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.2265625,0.0,1620.1307373046875,1895.4371337890625,0.0,3238.15869140625,0.9205920696258544,1.0,0.0,3.0,1.0,0.0
18185700,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8916427493095398,0.4293349981307983,0.3879506587982178,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.4091796875,0.050000000745058,0.0508817285299301,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9106897711753844,0.4565865695476532,0.3205417394638061,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8648175597190857,0.3921469449996948,0.3733255863189697,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7773315906524658,0.2814767956733703,1.2780736684799194,285.02716064453125,284.95001220703125,302.1876220703125,293.63800048828125,299.53472900390625,298.3703918457031,285.0311279296875,1.0,0.5508395433425903,0.4143641591072082,0.4143641591072082,1.0,1.0,-2.894482374191284,0.8817079663276672,2.0127744674682617,0.2302131801843643,0.9781954884529114,0.9781954884529114,0.0,142.783203125,173.0,55000.87890625,0.0,2085.294677734375,1.0,279.7027587890625,283.1932983398437,296.6063537597656,300.07452392578125,293.1499938964844,293.1499938964844,279.75,34069.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759812116622925,1.0,0.0,0.0,3.7569739818573,3.7569987773895264,9.418237709724052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.8359375,0.0,1640.60107421875,1895.4371337890625,0.0,3178.907470703125,0.9295169711112976,1.0,0.0,3.0,1.0,0.0
18185760,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.879224956035614,0.4295067191123962,0.3883545696735382,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.4028182923793793,0.050000000745058,0.051186803728342,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8977697491645813,0.4570354521274566,0.3210419118404388,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8536259531974792,0.3928409516811371,0.3742443919181824,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7668001055717468,0.2816490530967712,1.280129313468933,285.0286560058594,284.95001220703125,302.2157287597656,293.6496887207031,299.5436096191406,298.3708801269531,285.02752685546875,1.0,0.5564137101173401,0.414217472076416,0.414217472076416,1.0,1.0,-2.899508237838745,0.8831908702850342,2.016317367553711,0.2305667698383331,1.0,1.0,0.0,150.7035369873047,191.0,55204.12890625,0.0,2132.909423828125,1.0,279.7429504394531,283.1895446777344,296.6268920898437,300.1432189941406,293.1499938964844,293.1499938964844,279.45001220703125,33102.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873826801776886,1.0,0.0,0.0,3.829693794250488,3.829719066619873,9.786364216779475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.779296875,0.0,1719.6798095703125,1895.4371337890625,0.0,3158.70458984375,0.943662166595459,1.0,0.0,3.0,1.0,0.0
18185820,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8673405051231384,0.4290713667869568,0.3885933756828308,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.3965571522712707,0.050000000745058,0.051509566605091,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8856344819068909,0.4570018947124481,0.3214577734470367,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8430865406990051,0.3931775093078613,0.3750861883163452,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7568565011024475,0.2815644741058349,1.2819836139678955,284.8851318359375,284.95001220703125,302.24298095703125,293.660888671875,299.5516662597656,298.3706970214844,284.8792724609375,1.0,0.5621032118797302,0.4140707850456238,0.4140707850456238,1.0,1.0,-2.9039289951324463,0.8844371438026428,2.019491910934448,0.2309105694293975,0.9135712385177612,0.9135712385177612,0.0,159.05401611328125,191.0,56298.78515625,0.0,2181.77294921875,1.0,279.494384765625,283.0234680175781,296.69744873046875,300.3843078613281,293.1499938964844,293.1499938964844,279.45001220703125,36287.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806978464126587,1.0,0.0,0.0,3.824330568313599,3.8243563175201416,9.758973646967206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.501953125,0.0,1738.1627197265625,1895.4371337890625,0.0,3223.120361328125,0.94279283285141,1.0,0.0,3.0,1.0,0.0
18185880,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8554843664169312,0.4283020198345184,0.3883034288883209,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.3897401094436645,0.050000000745058,0.0518595501780509,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8734721541404724,0.4566755890846252,0.3215374946594238,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8326752781867981,0.393278032541275,0.3755879700183868,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7470741868019104,0.2812868952751159,1.2826520204544067,284.8905334472656,284.95001220703125,302.2693176269531,293.67156982421875,299.55926513671875,298.3705749511719,284.8928527832031,1.0,0.5677307844161987,0.4139240980148315,0.4139240980148315,1.0,1.0,-2.9055066108703613,0.8846478462219238,2.0208590030670166,0.2308307141065597,0.8938477039337158,0.8938477039337158,0.0,167.98388671875,194.0,56148.9296875,0.0,2228.72900390625,1.0,279.4566955566406,283.0346984863281,296.69854736328125,300.34344482421875,293.1499938964844,293.1499938964844,279.75,38408.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832622766494751,1.0,0.0,0.0,3.7480647563934326,3.7480900287628174,9.373622447128582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.79296875,0.0,1663.5384521484375,1895.4371337890625,0.0,3247.145263671875,0.928906500339508,1.0,0.0,3.0,1.0,0.0
18185940,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8477801084518433,0.4281444251537323,0.3880903124809265,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.3847650587558746,0.050000000745058,0.0521107278764247,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8655686974525452,0.4568482339382171,0.3216433227062225,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.82593834400177,0.3937354385852813,0.37607342004776,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.740719735622406,0.2812584340572357,1.2830544710159302,285.0260314941406,284.95001220703125,302.2947692871094,293.6817321777344,299.56719970703125,298.3713684082031,285.0301208496094,1.0,0.5714931488037109,0.4137774109840393,0.4137774109840393,1.0,1.0,-2.906744241714477,0.8847393989562988,2.0220048427581787,0.2306321561336517,0.9865652918815612,0.9865652918815612,0.0,174.39344787597656,194.0,55342.3515625,0.0,2262.651123046875,1.0,279.7035827636719,283.1841735839844,296.6506042480469,300.1425170898437,293.1499938964844,293.1499938964844,279.75,34203.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769865036010742,1.0,0.0,0.0,3.790832996368408,3.790858268737793,9.588763987267155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6044921875,0.0,1681.6121826171875,1895.4371337890625,0.0,3188.3330078125,0.9371753334999084,1.0,0.0,3.0,1.0,0.0
18186000,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8428149223327637,0.4282672703266144,0.3883189857006073,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.3813301920890808,0.050000000745058,0.0522931590676307,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.860472559928894,0.4572796523571014,0.3220324516296386,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8215706944465637,0.3943937420845032,0.3768248558044433,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7365731000900269,0.2813940942287445,1.284311294555664,285.0296325683594,284.95001220703125,302.3192443847656,293.6913452148437,299.5750732421875,298.37225341796875,285.0289306640625,1.0,0.5746988654136658,0.413630723953247,0.413630723953247,1.0,1.0,-2.9101178646087646,0.8856084942817688,2.0245094299316406,0.2307330965995788,1.0,1.0,0.0,179.14389038085938,182.0,55482.4921875,0.0,2292.122314453125,1.0,279.7431640625,283.1836853027344,296.6686096191406,300.2059326171875,293.1499938964844,293.1499938964844,279.45001220703125,33503.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748180270195007,1.0,0.0,0.0,3.8549437522888175,3.854969501495361,9.915836471918738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5732421875,0.0,1753.631591796875,1895.4371337890625,0.0,3168.00048828125,0.9495651721954346,1.0,0.0,3.0,1.0,0.0
18186060,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8411664962768555,0.4278189241886139,0.3882814943790436,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.3802346587181091,0.050000000745058,0.0523530431091785,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8589404821395874,0.4572536945343017,0.3222515285015106,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8203853368759155,0.3947175741195678,0.3773818016052246,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7352743148803711,0.2812987864017486,1.2848137617111206,284.8851013183594,284.95001220703125,302.3427124023437,293.7003479003906,299.58251953125,298.3731384277344,284.878662109375,1.0,0.5754937529563904,0.413480669260025,0.413480669260025,1.0,1.0,-2.911689758300781,0.8858046531677246,2.025885343551636,0.2306839525699615,0.919589340686798,0.919589340686798,0.0,180.7271423339844,182.0,56557.1640625,0.0,2302.74169921875,1.0,279.493896484375,283.0160522460937,296.73602294921875,300.4422607421875,293.1499938964844,293.1499938964844,279.45001220703125,36326.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815481066703796,1.0,0.0,0.0,3.850127458572388,3.8501534461975098,9.89107547866297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9619140625,0.0,1770.0018310546875,1895.4371337890625,0.0,3231.0869140625,0.9486892223358154,1.0,0.0,3.0,1.0,0.0
18186120,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.840728759765625,0.4270488023757934,0.3876530528068542,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.380229502916336,0.050000000745058,0.052353348582983,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.858782172203064,0.4569415748119354,0.3220802843570709,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8204764127731323,0.3948165476322174,0.3775267302989959,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7350913882255554,0.2810302376747131,1.2838178873062134,284.8863830566406,284.95001220703125,302.3651428222656,293.7087097167969,299.5897827148437,298.3747253417969,284.8885498046875,1.0,0.575066089630127,0.413330614566803,0.413330614566803,1.0,1.0,-2.909710645675659,0.8847106695175171,2.0249998569488525,0.2300920337438583,0.8962623476982117,0.8962623476982117,0.0,180.66177368164065,170.0,56342.03125,0.0,2298.933837890625,1.0,279.45654296875,283.02508544921875,296.73443603515625,300.3953857421875,293.1499938964844,293.1499938964844,279.75,38583.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839700818061829,1.0,0.0,0.0,3.77085542678833,3.770880937576294,9.487964121035476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.27978515625,0.0,1691.795654296875,1895.4371337890625,0.0,3253.774169921875,0.9340664148330688,1.0,0.0,3.0,1.0,0.0
18186180,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8420764803886414,0.4269212186336517,0.3871550261974334,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.381372332572937,0.050000000745058,0.0522908829152584,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8604865670204163,0.4571546614170074,0.3219732344150543,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8222325444221497,0.3953001797199249,0.3777099251747131,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7363647818565369,0.2810409367084503,1.2828397750854492,285.02215576171875,284.95001220703125,302.386474609375,293.7164306640625,299.5974426269531,298.37725830078125,285.02618408203125,1.0,0.5737680196762085,0.4131805598735809,0.4131805598735809,1.0,1.0,-2.9079480171203613,0.8837038278579712,2.0242440700531006,0.2294239997863769,0.987791121006012,0.987791121006012,0.0,179.00851440429688,170.0,55466.13671875,0.0,2287.642822265625,1.0,279.7040100097656,283.17626953125,296.68359375,300.1869201660156,293.1499938964844,293.1499938964844,279.75,34434.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774996995925903,1.0,0.0,0.0,3.808385133743286,3.80841064453125,9.677763728177524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.5859375,0.0,1704.4041748046875,1895.4371337890625,0.0,3193.144775390625,0.9412766695022584,1.0,0.0,3.0,1.0,0.0
18186240,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8454578518867493,0.4270946383476257,0.3871310353279114,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.3836599588394165,0.050000000745058,0.0521685220301151,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8642839193344116,0.4576448500156402,0.3221723437309265,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8258119821548462,0.3960039019584656,0.3781911134719848,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.739277720451355,0.2812376320362091,1.2828770875930786,285.0254211425781,284.95001220703125,302.40673828125,293.7234802246094,299.6050109863281,298.37994384765625,285.024658203125,1.0,0.571943998336792,0.4130305051803589,0.4130305051803589,1.0,1.0,-2.908632040023804,0.8835858702659607,2.0250461101531982,0.2291178405284881,1.0,1.0,0.0,175.93313598632812,158.0,55552.26953125,0.0,2273.59130859375,1.0,279.7432861328125,283.1763916015625,296.69879150390625,300.2440795898437,293.1499938964844,293.1499938964844,279.45001220703125,33732.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751250505447388,1.0,0.0,0.0,3.868100166320801,3.868125915527344,9.9836347544624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.1865234375,0.0,1771.6402587890625,1895.4371337890625,0.0,3170.87939453125,0.9526929259300232,1.0,0.0,3.0,1.0,0.0
18186300,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8495628833770752,0.4267058372497558,0.3869477808475494,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.3864854872226715,0.050000000745058,0.0520222149789333,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8688940405845642,0.4576842486858368,0.3222829103469848,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.830094039440155,0.3963811099529266,0.3785892426967621,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7428624033927917,0.281216561794281,1.2827073335647583,284.8806457519531,284.95001220703125,302.42584228515625,293.72979736328125,299.61199951171875,298.38232421875,284.8743591308594,1.0,0.5696515440940857,0.4128804504871368,0.4128804504871368,1.0,1.0,-2.908648729324341,0.8832184672355652,2.025430202484131,0.2288018465042114,0.917624533176422,0.917624533176422,0.0,172.23043823242188,158.0,56584.1796875,0.0,2255.251220703125,1.0,279.49365234375,283.0094299316406,296.7633361816406,300.4745483398437,293.1499938964844,293.1499938964844,279.45001220703125,36599.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816341757774353,1.0,0.0,0.0,3.858556270599365,3.8585824966430655,9.934429954228108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8955078125,0.0,1782.5517578125,1895.4371337890625,0.0,3231.893310546875,0.9507248997688292,1.0,0.0,3.0,1.0,0.0
