time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186360,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8535946011543274,0.4259981513023376,0.386231005191803,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.3894818127155304,0.050000000745058,0.0518723875284194,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8735132217407227,0.4574391543865204,0.3220464289188385,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8343998193740845,0.3965357542037964,0.3786349594593048,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7464897036552429,0.2810263335704803,1.28134024143219,284.8840026855469,284.95001220703125,302.4437561035156,293.7353820800781,299.6188659667969,298.3851318359375,284.88629150390625,1.0,0.5668696761131287,0.4128012657165527,0.4128012657165527,1.0,1.0,-2.90573787689209,0.8819515109062195,2.0237863063812256,0.2282182574272155,0.894554853439331,0.894554853439331,0.0,168.3248291015625,146.0,56335.41796875,0.0,2230.827392578125,1.0,279.4564819335937,283.02105712890625,296.7590026855469,300.4219665527344,293.1499938964844,293.1499938964844,279.75,38823.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838449716567993,1.0,0.0,0.0,3.7744295597076416,3.774455308914185,9.505959610578428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.51904296875,0.0,1697.9041748046875,1895.4371337890625,0.0,3252.602783203125,0.9350525736808776,1.0,0.0,3.0,1.0,0.0
18186420,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8588039875030518,0.4259274005889892,0.3856798112392425,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.3929480314254761,0.050000000745058,0.0516968443989753,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8793339133262634,0.4577165246009826,0.3219019770622253,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8397441506385803,0.3970744907855987,0.3787576854228973,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7510642409324646,0.2811135947704315,1.2801744937896729,285.0206604003906,284.95001220703125,302.46044921875,293.7401733398437,299.6259460449219,298.3886108398437,285.02471923828125,1.0,0.5637997984886169,0.4127220809459686,0.4127220809459686,1.0,1.0,-2.9034316539764404,0.8809234499931335,2.022508144378662,0.2276285737752914,0.9860740303993224,0.9860740303993224,0.0,163.78517150878906,146.0,55444.08984375,0.0,2204.359619140625,1.0,279.7040710449219,283.1732482910156,296.705810546875,300.2096252441406,293.1499938964844,293.1499938964844,279.75,34562.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772469758987427,1.0,0.0,0.0,3.810214042663574,3.810239315032959,9.687061037766398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9140625,0.0,1707.5963134765625,1895.4371337890625,0.0,3190.775390625,0.941799819469452,1.0,0.0,3.0,1.0,0.0
18186480,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8658249378204346,0.4261443018913269,0.3856200575828552,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.3969402611255646,0.050000000745058,0.0514895617961883,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8869605660438538,0.4582601487636566,0.3220795094966888,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8466783761978149,0.3978253304958343,0.3792025148868561,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7571030855178833,0.2813793420791626,1.2801356315612793,285.02362060546875,284.95001220703125,302.4759216308594,293.74420166015625,299.6327514648437,298.3919982910156,285.02276611328125,1.0,0.5606395602226257,0.4126428961753845,0.4126428961753845,1.0,1.0,-2.9038093090057373,0.8808695673942566,2.022939682006836,0.2274375110864639,1.0,1.0,0.0,158.54592895507812,134.0,55524.35546875,0.0,2179.067626953125,1.0,279.7432861328125,283.1730651855469,296.7187194824219,300.2640075683594,293.1499938964844,293.1499938964844,279.45001220703125,33767.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748287558555603,1.0,0.0,0.0,3.8699896335601807,3.870015621185303,9.99339135887567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0234375,0.0,1774.25634765625,1895.4371337890625,0.0,3168.100830078125,0.953149676322937,1.0,0.0,3.0,1.0,0.0
18186540,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8733556270599365,0.4257883727550506,0.385409951210022,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.4009858667850494,0.050000000745058,0.0512797944247722,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8951099514961243,0.458340972661972,0.3221758604049682,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8541769981384277,0.3982385396957397,0.3795760869979858,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7636669278144836,0.2814184129238128,1.279952883720398,284.8790588378906,284.95001220703125,302.49005126953125,293.7473449707031,299.63885498046875,298.3949890136719,284.8728942871094,1.0,0.5573347210884094,0.4125637114048004,0.4125637114048004,1.0,1.0,-2.9036548137664795,0.8806156516075134,2.0230391025543213,0.2272584587335586,0.9156566262245178,0.9156566262245178,0.0,153.2283477783203,134.0,56537.94140625,0.0,2152.4677734375,1.0,279.4936218261719,283.0068054199219,296.7806396484375,300.4910888671875,293.1499938964844,293.1499938964844,279.45001220703125,36723.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813425898551941,1.0,0.0,0.0,3.85796856880188,3.857994794845581,9.931403610607958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.00390625,0.0,1782.8104248046875,1895.4371337890625,0.0,3229.161376953125,0.950651228427887,1.0,0.0,3.0,1.0,0.0
18186600,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8805569410324097,0.4251136481761932,0.384677916765213,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.4049160480499267,0.050000000745058,0.0510826036334037,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9029464721679688,0.4581346809864044,0.3219322264194488,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8615476489067078,0.3984253108501434,0.3796063363552093,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7700914740562439,0.2812837958335876,1.278620362281799,284.883544921875,284.95001220703125,302.5028991699219,293.7496643066406,299.64453125,298.39825439453125,284.8858642578125,1.0,0.5537809729576111,0.4124845266342163,0.4124845266342163,1.0,1.0,-2.9006826877593994,0.8793391585350037,2.02134370803833,0.2266655266284942,0.8930155038833618,0.8930155038833618,0.0,148.12017822265625,122.0,56276.1171875,0.0,2122.13427734375,1.0,279.4564819335937,283.0196228027344,296.7733154296875,300.4346008300781,293.1499938964844,293.1499938964844,279.75,38923.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835698366165161,1.0,0.0,0.0,3.771815299987793,3.771841049194336,9.492795243204456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.3642578125,0.0,1695.570556640625,1895.4371337890625,0.0,3250.025634765625,0.934550166130066,1.0,0.0,3.0,1.0,0.0
18186660,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8890537619590759,0.42506805062294,0.3841194212436676,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.4094017446041107,0.050000000745058,0.050871592015028,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9125022888183594,0.4584448039531708,0.3217865824699402,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8701627850532532,0.3989915549755096,0.3797217607498169,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7775993943214417,0.2814199030399322,1.2775206565856934,285.0202941894531,284.95001220703125,302.51434326171875,293.7510681152344,299.6502685546875,298.4020690917969,285.0243530273437,1.0,0.5501192808151245,0.4124328792095184,0.4124328792095184,1.0,1.0,-2.8983943462371826,0.8783820867538452,2.020012140274048,0.2261322885751724,0.984487235546112,0.984487235546112,0.0,142.68240356445312,122.0,55381.734375,0.0,2091.3876953125,1.0,279.7039794921875,283.17193603515625,296.7170715332031,300.2188720703125,293.1499938964844,293.1499938964844,279.75,34597.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770238161087036,1.0,0.0,0.0,3.807326555252075,3.80735182762146,9.672384067016535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.75390625,0.0,1704.40380859375,1895.4371337890625,0.0,3188.682861328125,0.9411888718605042,1.0,0.0,3.0,1.0,0.0
18186720,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8997282385826111,0.4253006279468536,0.3840524852275848,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.4149104356765747,0.050000000745058,0.0506377182900905,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9250343441963196,0.4590128064155578,0.3219643831253052,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8808538317680359,0.399762898683548,0.3801628053188324,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7869374752044678,0.2817267775535583,1.2775568962097168,285.0225524902344,284.95001220703125,302.5244140625,293.7515563964844,299.6556701660156,298.4056091308594,285.0216064453125,1.0,0.5465023517608643,0.4123812615871429,0.4123812615871429,1.0,1.0,-2.898817300796509,0.8784131407737732,2.020404100418091,0.2260077148675918,1.0,1.0,0.0,136.7708282470703,110.0,55461.94921875,0.0,2062.876953125,1.0,279.7432861328125,283.1710510253906,296.72674560546875,300.2700500488281,293.1499938964844,293.1499938964844,279.45001220703125,33737.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874690055847168,1.0,0.0,0.0,3.868078470230103,3.8681042194366455,9.983523341361431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.873046875,0.0,1771.654296875,1895.4371337890625,0.0,3166.800537109375,0.9527063369750975,1.0,0.0,3.0,1.0,0.0
18186780,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9113980531692504,0.4249548614025116,0.383834570646286,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.4211028516292572,0.050000000745058,0.0504082068800926,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9384599924087524,0.4591100215911865,0.3220600485801697,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8923181891441345,0.4001883566379547,0.380531907081604,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7969209551811218,0.2818001508712768,1.2774481773376465,284.877685546875,284.95001220703125,302.53302001953125,293.7510986328125,299.6602783203125,298.4087219238281,284.8716125488281,1.0,0.5428403615951538,0.4123296439647674,0.4123296439647674,1.0,1.0,-2.898712396621704,0.8782458305358887,2.0204665660858154,0.2258971035480499,0.9135925769805908,0.9135925769805908,0.0,130.95472717285156,110.0,56460.3125,0.0,2033.947509765625,1.0,279.4936828613281,283.00494384765625,296.7852783203125,300.4931640625,293.1499938964844,293.1499938964844,279.45001220703125,36794.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881307065486908,1.0,0.0,0.0,3.8545620441436768,3.854588270187378,9.913873100231283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.1298828125,0.0,1779.162109375,1895.4371337890625,0.0,3228.828857421875,0.9498904943466188,1.0,0.0,3.0,1.0,0.0
18186840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9235737919807434,0.4242937862873077,0.3830994367599487,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.4277396202087402,0.050000000745058,0.0501964315772056,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9511889219284058,0.4589205682277679,0.321817010641098,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9036279916763306,0.4003859460353851,0.380558043718338,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8066895008087158,0.2816976010799408,1.2761945724487305,284.8831481933594,284.95001220703125,302.5401611328125,293.7496337890625,299.6643981933594,298.412109375,284.885498046875,1.0,0.5390019416809082,0.4122780263423919,0.4122780263423919,1.0,1.0,-2.8958098888397217,0.8770630955696106,2.018746852874756,0.2253760695457458,0.8913478851318359,0.8913478851318359,0.0,125.47969818115234,98.0,56188.7578125,0.0,2002.087890625,1.0,279.4565124511719,283.018798828125,296.774169921875,300.4322204589844,293.1499938964844,293.1499938964844,279.75,38984.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836187720298767,1.0,0.0,0.0,3.766861915588379,3.766887664794922,9.467878498981008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.23388671875,0.0,1690.159912109375,1895.4371337890625,0.0,3250.484130859375,0.933493435382843,1.0,0.0,3.0,1.0,0.0
18186900,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9380334615707396,0.4242575168609619,0.382541298866272,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.4359053075313568,0.050000000745058,0.049974400550127,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9650455117225648,0.4592449963092804,0.3216743469238281,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9176648855209352,0.400961309671402,0.3806720674037933,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8174321055412292,0.2818619906902313,1.2751786708831787,285.0196228027344,284.95001220703125,302.5458068847656,293.7471618652344,299.6684265136719,298.4159240722656,285.02362060546875,1.0,0.5351110696792603,0.4122264087200165,0.4122264087200165,1.0,1.0,-2.893610954284668,0.8761435151100159,2.017467498779297,0.2248561680316925,0.982462763786316,0.982462763786316,0.0,119.76618194580078,98.0,55290.953125,0.0,1970.272705078125,1.0,279.7038879394531,283.1708068847656,296.7141418457031,300.2124938964844,293.1499938964844,293.1499938964844,279.75,34616.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771741390228271,1.0,0.0,0.0,3.802247285842896,3.80227255821228,9.646594207879389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.7021484375,0.0,1698.4534912109375,1895.4371337890625,0.0,3190.09228515625,0.940070390701294,1.0,0.0,3.0,1.0,0.0
18186960,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.955458164215088,0.4244928956031799,0.3824715316295624,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.4465604722499847,0.050000000745058,0.0497321151196956,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9804988503456116,0.4598219096660614,0.3218539953231811,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.935903012752533,0.4017374813556671,0.3811113536357879,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8301860690116882,0.2821924686431885,1.2752907276153564,285.02099609375,284.95001220703125,302.54986572265625,293.7436828613281,299.6719665527344,298.4194030761719,285.0198669433594,1.0,0.5313079357147217,0.4121771454811096,0.4121771454811096,1.0,1.0,-2.8941118717193604,0.8762085437774658,2.0179033279418945,0.2247457057237625,1.0,1.0,0.0,113.64437103271484,101.0,55371.5078125,0.0,1940.8807373046875,1.0,279.7432556152344,283.1689758300781,296.7199401855469,300.2596740722656,293.1499938964844,293.1499938964844,279.45001220703125,33680.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749526143074036,1.0,0.0,0.0,3.8643407821655273,3.8643665313720703,9.964238643078716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1318359375,0.0,1766.587890625,1895.4371337890625,0.0,3169.26220703125,0.9518401622772216,1.0,0.0,3.0,1.0,0.0
18187020,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9659498333930968,0.4241430163383484,0.3823347985744476,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.4538865387439728,0.050000000745058,0.0495887100696563,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9894798994064332,0.4599200785160064,0.3220167160034179,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9477165937423706,0.4021602869033813,0.3815678060054779,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8385506868362427,0.2822834253311157,1.2756839990615845,284.8763427734375,284.95001220703125,302.5523681640625,293.7391052246094,299.6745300292969,298.422119140625,284.8704833984375,1.0,0.5294129848480225,0.4121278524398803,0.4121278524398803,1.0,1.0,-2.8949944972991943,0.8764081001281738,2.0185863971710205,0.2247497588396072,0.911181092262268,0.911181092262268,0.0,110.04568481445312,101.0,56361.98046875,0.0,1924.5499267578125,1.0,279.4937744140625,283.0035705566406,296.77447509765625,300.47833251953125,293.1499938964844,293.1499938964844,279.45001220703125,36865.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816981911659241,1.0,0.0,0.0,3.849106311798096,3.8491322994232178,9.885828831102117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.49609375,0.0,1773.0006103515625,1895.4371337890625,0.0,3232.493408203125,0.948679745197296,1.0,0.0,3.0,1.0,0.0
18187080,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9707790017127992,0.4234727919101715,0.3817267417907715,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.4578802287578583,0.050000000745058,0.0495168603956699,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9937028288841248,0.459725946187973,0.3218757510185241,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9537063241004944,0.4023481607437134,0.381727933883667,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8428789973258972,0.2821893692016601,1.2751531600952148,284.8836669921875,284.95001220703125,302.5532531738281,293.7333984375,299.67633056640625,298.4247131347656,284.8860778808594,1.0,0.5280976295471191,0.4120785892009735,0.4120785892009735,1.0,1.0,-2.8935647010803223,0.875767171382904,2.017797470092773,0.2244323641061782,0.8900989890098572,0.8900989890098572,0.0,108.17129516601562,119.0,56099.60546875,0.0,1912.9808349609373,1.0,279.45654296875,283.018798828125,296.7592163085937,300.413330078125,293.1499938964844,293.1499938964844,279.75,39004.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841427564620972,1.0,0.0,0.0,3.7608447074890137,3.7608704566955566,9.437654853172716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.98876953125,0.0,1683.180908203125,1895.4371337890625,0.0,3255.391357421875,0.9321869611740112,1.0,0.0,3.0,1.0,0.0
18187140,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9671176075935364,0.4234092235565185,0.381408154964447,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.4553185403347015,0.050000000745058,0.0495624989271163,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.990994393825531,0.4600312709808349,0.321923017501831,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9503252506256104,0.4029008746147156,0.3820949792861938,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8400905132293701,0.2823460102081299,1.2754123210906982,285.0210876464844,284.95001220703125,302.5524597167969,293.7265930175781,299.6776733398437,298.4271850585937,285.0252380371094,1.0,0.5292661786079407,0.4120293259620666,0.4120293259620666,1.0,1.0,-2.8940374851226807,0.8758267164230347,2.0182108879089355,0.2242600321769714,0.9821267127990724,0.9821267127990724,0.0,109.33881378173828,119.0,55232.8359375,0.0,1919.5142822265625,1.0,279.7037658691406,283.17120361328125,296.6952209472656,300.1908264160156,293.1499938964844,293.1499938964844,279.75,34569.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778846263885498,1.0,0.0,0.0,3.797552347183228,3.797577619552612,9.622785910323728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4365234375,0.0,1692.472900390625,1895.4371337890625,0.0,3196.753173828125,0.9390019178390504,1.0,0.0,3.0,1.0,0.0
18187200,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.959442973136902,0.4235851466655731,0.3816290497779846,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.4497281014919281,0.050000000745058,0.0496680811047554,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9848933219909668,0.460567444562912,0.3223385810852051,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.942561149597168,0.4036324322223663,0.3828505277633667,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8341624140739441,0.2826432287693023,1.2770835161209106,285.0241394042969,284.95001220703125,302.54998779296875,293.7185974121094,299.6781921386719,298.42877197265625,285.02325439453125,1.0,0.5317208170890808,0.4119800627231598,0.4119800627231598,1.0,1.0,-2.8978426456451416,0.8770927786827087,2.020749807357788,0.2246030271053314,1.0,1.0,0.0,112.15534973144533,137.0,55350.5390625,0.0,1939.60888671875,1.0,279.74322509765625,283.1703186035156,296.6971435546875,300.2360534667969,293.1499938964844,293.1499938964844,279.45001220703125,33621.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759157657623291,1.0,0.0,0.0,3.861083030700684,3.8611087799072266,9.947444823410478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7275390625,0.0,1762.111083984375,1895.4371337890625,0.0,3178.294189453125,0.9510615468025208,1.0,0.0,3.0,1.0,0.0
18187260,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.943826138973236,0.4219701886177063,0.3811872005462646,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.4400249123573303,0.050000000745058,0.0498751699924469,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9719100594520568,0.459400862455368,0.3222732543945312,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9268712997436525,0.4027556180953979,0.3829828202724457,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8226420283317566,0.2814016342163086,1.2759056091308594,284.876220703125,284.95001220703125,302.5465087890625,293.7100830078125,299.6703186035156,298.419677734375,284.86944580078125,1.0,0.5348419547080994,0.4118883013725281,0.4118883013725281,1.0,1.0,-2.896247625350952,0.8762778043746948,2.019969701766968,0.2243836820125579,0.9109864234924316,0.9109864234924316,0.0,117.35289001464844,137.0,56294.52734375,0.0,1962.6707763671875,1.0,279.4938049316406,283.0014038085937,296.7476806640625,300.4514465332031,293.1499938964844,293.1499938964844,279.45001220703125,36774.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828914761543274,1.0,0.0,0.0,3.848015785217285,3.8480420112609854,9.88022861747595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2294921875,0.0,1770.9383544921875,1895.4371337890625,0.0,3243.67236328125,0.948342740535736,1.0,0.0,3.0,1.0,0.0
18187320,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9231890439987184,0.4203837215900421,0.379983127117157,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.4290885627269745,0.050000000745058,0.0501571968197822,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9534791707992554,0.4582570493221283,0.3216567933559418,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9075008630752563,0.4019186794757843,0.3824446499347687,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8076768517494202,0.2802016735076904,1.271782398223877,284.8764953613281,284.95001220703125,302.5427551269531,293.7015991210937,299.6647033691406,298.41461181640625,284.8786926269531,1.0,0.538234293460846,0.4117965698242187,0.4117965698242187,1.0,1.0,-2.888796329498291,0.8733474016189575,2.015448808670044,0.2230981886386871,0.8837488293647766,0.8837488293647766,0.0,124.21092987060548,155.0,55882.21484375,0.0,1984.29296875,1.0,279.4565734863281,283.0134582519531,296.7276611328125,300.375244140625,293.1499938964844,293.1499938964844,279.75,39319.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852829933166504,1.0,0.0,0.0,3.751788854598999,3.751814365386963,9.392258562002098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.72314453125,0.0,1674.9163818359375,1895.4371337890625,0.0,3266.068115234375,0.9302690029144288,1.0,0.0,3.0,1.0,0.0
18187380,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.905486524105072,0.4196570515632629,0.3791926503181457,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.4201198518276214,0.050000000745058,0.0504426956176757,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9355714321136476,0.4578603208065033,0.3213116228580475,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8919198513031006,0.4016746580600738,0.3821988701820373,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7935002446174622,0.2794617414474487,1.2687150239944458,285.0107421875,284.95001220703125,302.5386962890625,293.6932067871094,299.66064453125,298.4116516113281,285.014404296875,1.0,0.5420703291893005,0.411704808473587,0.411704808473587,1.0,1.0,-2.883782863616944,0.8713116645812988,2.0124711990356445,0.2220334857702255,0.9708179235458374,0.9708179235458374,0.0,131.24330139160156,155.0,54898.9296875,0.0,2010.67236328125,1.0,279.7034606933594,283.164794921875,296.658935546875,300.1398620605469,293.1499938964844,293.1499938964844,279.75,34869.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785760998725891,1.0,0.0,0.0,3.781647920608521,3.781672954559326,9.542352472635685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.8125,0.0,1675.8642578125,1895.4371337890625,0.0,3203.23486328125,0.9356549382209778,1.0,0.0,3.0,1.0,0.0
18187440,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8918399810791016,0.4193296134471893,0.3790588080883026,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.4128981530666351,0.050000000745058,0.0507201068103313,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9199396371841432,0.4578544497489929,0.3214247524738312,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8788964152336121,0.4017664492130279,0.3824533224105835,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7814639806747437,0.2790214717388153,1.2675548791885376,285.0093688964844,284.95001220703125,302.53436279296875,293.6848449707031,299.6571960449219,298.4091491699219,285.0079650878906,1.0,0.5464096069335938,0.4116130769252777,0.4116130769252777,1.0,1.0,-2.882997512817383,0.8708091974258423,2.01218843460083,0.2215946763753891,0.9913164377212524,0.9913164377212524,0.0,138.2344207763672,173.0,54921.46484375,0.0,2043.7554931640625,1.0,279.7431030273437,283.1614990234375,296.65802001953125,300.17449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33796.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759419322013855,1.0,0.0,0.0,3.8415935039520255,3.8416190147399902,9.847275350693965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.5439453125,0.0,1739.602294921875,1895.4371337890625,0.0,3178.539306640625,0.9468921422958374,1.0,0.0,3.0,1.0,0.0
18187500,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8787515759468079,0.4185021221637726,0.3788737654685974,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.4062986373901367,0.050000000745058,0.0510161034762859,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9054593443870544,0.4574585258960724,0.3215380609035492,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8665430545806885,0.4015916585922241,0.3827462792396545,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7700608372688293,0.2784382104873657,1.2667996883392334,284.8656005859375,284.95001220703125,302.5297546386719,293.676513671875,299.6539611816406,298.406982421875,284.86053466796875,1.0,0.5510679483413696,0.411521315574646,0.411521315574646,1.0,1.0,-2.8827147483825684,0.870482325553894,2.012232542037964,0.2213191986083984,0.892632246017456,0.892632246017456,0.0,145.720947265625,173.0,55793.4140625,0.0,2080.08935546875,1.0,279.49432373046875,282.9997253417969,296.7079772949219,300.3813781738281,293.1499938964844,293.1499938964844,279.45001220703125,37562.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822526931762695,1.0,0.0,0.0,3.8133199214935294,3.813345670700073,9.70286009760457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.6787109375,0.0,1734.7911376953125,1895.4371337890625,0.0,3237.688232421875,0.940851867198944,1.0,0.0,3.0,1.0,0.0
18187560,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8656238317489624,0.4174564778804779,0.3782621920108795,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.3998048305511474,0.050000000745058,0.0513410493731498,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.891961395740509,0.4568718075752258,0.3213822543621063,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8543500304222107,0.4012757241725921,0.3827848732471466,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7588280439376831,0.2777674496173858,1.2653539180755615,284.8816223144531,284.95001220703125,302.5248718261719,293.66827392578125,299.6513671875,298.4056701660156,284.88427734375,1.0,0.5558458566665649,0.411523699760437,0.411523699760437,1.0,1.0,-2.880492925643921,0.8696689009666443,2.010823965072632,0.220966562628746,0.8754542469978333,0.8754542469978333,0.0,153.86587524414062,191.0,55453.24609375,0.0,2116.38720703125,1.0,279.456787109375,283.0237731933594,296.6889038085937,300.3054504394531,293.1499938964844,293.1499938964844,279.75,39544.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841115832328796,1.0,0.0,0.0,3.7122318744659424,3.712257146835327,9.195248367177556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.75830078125,0.0,1630.48876953125,1895.4371337890625,0.0,3255.099365234375,0.9218347072601318,1.0,0.0,3.0,1.0,0.0
18187620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8541276454925537,0.41705122590065,0.3778921365737915,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.3935629725456238,0.050000000745058,0.0516656376421451,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8799567818641663,0.4568318128585815,0.3213824927806854,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8436810374259949,0.4013765156269073,0.3829844892024994,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7489932179450989,0.2774074375629425,1.2645025253295898,285.0165405273437,284.95001220703125,302.5197448730469,293.6600341796875,299.6494140625,298.4051818847656,285.0202331542969,1.0,0.560806930065155,0.4115260541439056,0.4115260541439056,1.0,1.0,-2.8796486854553223,0.8693774342536926,2.0102713108062744,0.2207302898168563,0.9649006724357604,0.9649006724357604,0.0,162.0489959716797,191.0,54576.79296875,0.0,2155.156494140625,1.0,279.70263671875,283.1731872558594,296.623291015625,300.0794982910156,293.1499938964844,293.1499938964844,279.75,34686.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877301037311554,1.0,0.0,0.0,3.749642610549927,3.749667406082153,9.381516292705784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.8720703125,0.0,1636.7818603515625,1895.4371337890625,0.0,3191.281982421875,0.9284074902534484,1.0,0.0,3.0,1.0,0.0
18187680,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8444686532020569,0.4168948233127594,0.3780105113983154,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.3873167335987091,0.050000000745058,0.0519807040691375,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.869713306427002,0.4570357203483581,0.3217175602912903,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8346410989761353,0.4016783833503723,0.3835351467132568,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7406820058822632,0.277225136756897,1.264939308166504,285.0154724121094,284.95001220703125,302.51434326171875,293.6518249511719,299.64764404296875,298.4046936035156,285.01416015625,1.0,0.566021203994751,0.4115284085273742,0.4115284085273742,1.0,1.0,-2.881756067276001,0.8701556921005249,2.0116002559661865,0.22093565762043,0.987575352191925,0.987575352191925,0.0,170.10519409179688,179.0,54668.2890625,0.0,2198.326904296875,1.0,279.7428894042969,283.1690979003906,296.62518310546875,300.1217346191406,293.1499938964844,293.1499938964844,279.45001220703125,33541.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748188614845276,1.0,0.0,0.0,3.815253257751465,3.815278291702272,9.712700830277754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.4208984375,0.0,1705.685791015625,1895.4371337890625,0.0,3168.00830078125,0.9407973885536194,1.0,0.0,3.0,1.0,0.0
18187740,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8403429388999939,0.4161652028560638,0.3777926862239837,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.384615421295166,0.050000000745058,0.0521190054714679,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8654948472976685,0.456768274307251,0.3218299746513366,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8309756517410278,0.4016317725181579,0.3838275372982025,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7371591329574585,0.2768206000328064,1.2644034624099731,284.87127685546875,284.95001220703125,302.5087280273437,293.6436767578125,299.6459350585937,298.4046630859375,284.8659973144531,1.0,0.5675594806671143,0.4115307629108429,0.4115307629108429,1.0,1.0,-2.8815131187438965,0.8700696229934692,2.0114433765411377,0.2209555208683014,0.8906891345977783,0.8906891345977783,0.0,173.60223388671875,179.0,55566.69921875,0.0,2215.087890625,1.0,279.49481201171875,283.0062561035156,296.6771240234375,300.33416748046875,293.1499938964844,293.1499938964844,279.45001220703125,37310.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814283013343811,1.0,0.0,0.0,3.7917401790618896,3.7917659282684326,9.59335352490598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6767578125,0.0,1706.8411865234375,1895.4371337890625,0.0,3229.96484375,0.9358376264572144,1.0,0.0,3.0,1.0,0.0
18187800,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8382845520973206,0.4151943325996399,0.377000629901886,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.3835852444171905,0.050000000745058,0.0521730557084083,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8636079430580139,0.4562756419181824,0.3215508460998535,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8294180631637573,0.4014055728912353,0.3836970031261444,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7354952096939087,0.2762901484966278,1.2623833417892456,284.8844909667969,284.95001220703125,302.5028686523437,293.6355285644531,299.6446533203125,298.4057922363281,284.8868713378906,1.0,0.5676581263542175,0.4115331470966339,0.4115331470966339,1.0,1.0,-2.877709150314331,0.8686955571174622,2.0090136528015137,0.2204071879386901,0.8730846643447876,0.8730846643447876,0.0,174.825439453125,167.0,55225.8203125,0.0,2214.56005859375,1.0,279.4569091796875,283.0276794433594,296.6586303710937,300.2608947753906,293.1499938964844,293.1499938964844,279.75,39374.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835732340812683,1.0,0.0,0.0,3.693422555923462,3.693447589874268,9.10230312456406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.1015625,0.0,1607.5697021484375,1895.4371337890625,0.0,3250.057861328125,0.9174946546554564,1.0,0.0,3.0,1.0,0.0
18187860,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8384605050086975,0.4148592352867126,0.376365602016449,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.3840111196041107,0.050000000745058,0.052150722593069,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8641092777252197,0.4563182890415191,0.3213559091091156,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8299775719642639,0.4015805423259735,0.3836264312267303,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7356860041618347,0.276052325963974,1.260471224784851,285.0158996582031,284.95001220703125,302.49676513671875,293.6273803710937,299.6438903808594,298.4079895019531,285.019287109375,1.0,0.5666987299919128,0.4114901721477508,0.4114901721477508,1.0,1.0,-2.874296903610229,0.8673672676086426,2.006929636001587,0.2197100222110748,0.9605520963668824,0.9605520963668824,0.0,174.1230010986328,167.0,54333.87109375,0.0,2205.270263671875,1.0,279.7022399902344,283.1741943359375,296.5923767089844,300.0345764160156,293.1499938964844,293.1499938964844,279.75,34602.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876909613609314,1.0,0.0,0.0,3.7317633628845215,3.731787919998169,9.292263030147296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.8408203125,0.0,1615.359375,1895.4371337890625,0.0,3187.6123046875,0.9243192076683044,1.0,0.0,3.0,1.0,0.0
18187920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8408601880073547,0.414782702922821,0.376165360212326,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.3857516050338745,0.050000000745058,0.0520604290068149,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8669641017913818,0.4566079676151275,0.3214497864246368,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8326064944267273,0.4019548594951629,0.3838405013084411,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7377081513404846,0.2759887278079986,1.259521245956421,285.0116271972656,284.95001220703125,302.4904479980469,293.6192626953125,299.64337158203125,298.4103088378906,285.0100402832031,1.0,0.5650603771209717,0.4114472270011902,0.4114472270011902,1.0,1.0,-2.873173952102661,0.8668616414070129,2.006312131881714,0.2193489968776703,0.980323314666748,0.980323314666748,0.0,171.7873992919922,155.0,54388.859375,0.0,2191.90673828125,1.0,279.7427673339844,283.16796875,296.5932312011719,300.07403564453125,293.1499938964844,293.1499938964844,279.45001220703125,33542.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874434769153595,1.0,0.0,0.0,3.797092914581299,3.797117948532105,9.62045760388719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2822265625,0.0,1683.92724609375,1895.4371337890625,0.0,3164.406494140625,0.9366684556007384,1.0,0.0,3.0,1.0,0.0
18187980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8440871238708496,0.4141520857810974,0.3757819533348083,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.3881340026855469,0.050000000745058,0.0519399419426918,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8707693219184875,0.4564392864704132,0.3214352428913116,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8360929489135742,0.4019882977008819,0.3839460611343384,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7405045628547668,0.275709867477417,1.258305549621582,284.8676452636719,284.95001220703125,302.48388671875,293.61114501953125,299.6426696777344,298.4125671386719,284.8626403808594,1.0,0.5628336071968079,0.4114042520523071,0.4114042520523071,1.0,1.0,-2.871221780776977,0.8660489320755005,2.0051727294921875,0.218951478600502,0.8821654319763184,0.8821654319763184,0.0,168.66012573242188,155.0,55236.44921875,0.0,2173.26171875,1.0,279.4952392578125,283.0068664550781,296.6442565917969,300.2821350097656,293.1499938964844,293.1499938964844,279.45001220703125,37552.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809562921524048,1.0,0.0,0.0,3.768381834030152,3.7684073448181152,9.475520528212656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.2734375,0.0,1680.8994140625,1895.4371337890625,0.0,3225.542236328125,0.9306547045707704,1.0,0.0,3.0,1.0,0.0
18188040,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8474177122116089,0.4132938981056213,0.374908834695816,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.3907643556594848,0.050000000745058,0.0518088862299919,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8747724890708923,0.4560580253601074,0.3210921883583069,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8397886157035828,0.4018485844135284,0.3837085664272308,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7434858083724976,0.2753065824508667,1.255973219871521,284.8844299316406,284.95001220703125,302.4771423339844,293.60302734375,299.64208984375,298.4154663085937,284.8868713378906,1.0,0.5600393414497375,0.4113613069057464,0.4113613069057464,1.0,1.0,-2.86651611328125,0.864238440990448,2.002277612686157,0.2181375920772552,0.8664115071296692,0.8664115071296692,0.0,165.1590118408203,143.0,54872.11328125,0.0,2148.16064453125,1.0,279.4570617675781,283.03192138671875,296.6249389648437,300.20562744140625,293.1499938964844,293.1499938964844,279.75,39545.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829347491264343,1.0,0.0,0.0,3.665519952774048,3.6655447483062735,8.965292863649665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.73779296875,0.0,1577.1431884765625,1895.4371337890625,0.0,3244.077392578125,0.911464273929596,1.0,0.0,3.0,1.0,0.0
18188100,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8520583510398865,0.4130576550960541,0.3742376565933227,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.3939325511455536,0.050000000745058,0.05164685100317,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8801501989364624,0.4562047719955444,0.3208701908588409,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8446974158287048,0.4021021425724029,0.3835773766040802,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7475285530090332,0.2751845717430115,1.253947138786316,285.0146179199219,284.95001220703125,302.4701843261719,293.59490966796875,299.6419982910156,298.41900634765625,285.0178527832031,1.0,0.55690598487854,0.4113183319568634,0.4113183319568634,1.0,1.0,-2.86264967918396,0.8627396821975708,1.9999098777771,0.2173482626676559,0.9528986811637878,0.9528986811637878,0.0,160.8998565673828,143.0,53995.0859375,0.0,2120.851318359375,1.0,279.7015991210937,283.1768798828125,296.5585327148437,299.9794616699219,293.1499938964844,293.1499938964844,279.75,34601.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761253356933594,1.0,0.0,0.0,3.705143928527832,3.705168247222901,9.160168019661796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.18701171875,0.0,1584.76513671875,1895.4371337890625,0.0,3180.259033203125,0.9183865189552308,1.0,0.0,3.0,1.0,0.0
18188160,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8584560751914978,0.4130570888519287,0.3740150928497314,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.3976792395114898,0.050000000745058,0.0514518618583679,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8873306512832642,0.4565812349319458,0.3209525346755981,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8512206673622131,0.4025388360023498,0.383752703666687,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7530032992362976,0.2752195000648498,1.2529782056808472,285.0093688964844,284.95001220703125,302.4630126953125,293.5867614746094,299.6421203613281,298.4223937988281,285.0078125,1.0,0.5536285638809204,0.4113351106643677,0.4113351106643677,1.0,1.0,-2.861290454864502,0.8622863292694092,1.9990042448043823,0.2170735001564026,0.971358597278595,0.971358597278595,0.0,155.90260314941406,131.0,54052.06640625,0.0,2094.19091796875,1.0,279.7425842285156,283.1699523925781,296.55963134765625,300.0189208984375,293.1499938964844,293.1499938964844,279.45001220703125,33536.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735504150390625,1.0,0.0,0.0,3.771156311035156,3.771181106567383,9.489478998148116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1142578125,0.0,1653.1375732421875,1895.4371337890625,0.0,3156.112548828125,0.9308070540428162,1.0,0.0,3.0,1.0,0.0
