time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8653428554534912,0.4124988913536072,0.3736223578453064,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.4015277922153473,0.050000000745058,0.0512529499828815,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.895024836063385,0.4564952850341797,0.3209381997585296,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8582978248596191,0.4026277363300323,0.3838346898555755,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7589786052703857,0.2750301361083984,1.251808524131775,284.86724853515625,284.95001220703125,302.4556579589844,293.57861328125,299.6419372558594,298.42547607421875,284.8625183105469,1.0,0.5501623153686523,0.4113519191741943,0.4113519191741943,1.0,1.0,-2.859259843826294,0.8615921139717102,1.997667670249939,0.2167937904596328,0.8739365339279175,0.8739365339279175,0.0,150.7852325439453,131.0,54876.1015625,0.0,2065.85107421875,1.0,279.4958190917969,283.0113220214844,296.611083984375,300.22625732421875,293.1499938964844,293.1499938964844,279.45001220703125,37715.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800296187400818,1.0,0.0,0.0,3.739083766937256,3.7391090393066406,9.328754799753368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.009765625,0.0,1647.702392578125,1895.4371337890625,0.0,3216.8583984375,0.9241225123405457,1.0,0.0,3.0,1.0,0.0
18188280,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8720464110374451,0.4117202758789062,0.3727615177631378,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.4053393602371216,0.050000000745058,0.0510628707706928,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9025383591651917,0.4562035799026489,0.3206114172935486,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8653398156166077,0.4025453925132751,0.3835912048816681,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7649142146110535,0.2747137546539306,1.24959135055542,284.88702392578125,284.95001220703125,302.4481201171875,293.5704345703125,299.6418151855469,298.4290466308594,284.88946533203125,1.0,0.5464285016059875,0.4113686978816986,0.4113686978816986,1.0,1.0,-2.85464859008789,0.8599622845649719,1.994686245918274,0.2161217927932739,0.860694169998169,0.860694169998169,0.0,145.79251098632812,119.0,54514.58203125,0.0,2033.91552734375,1.0,279.457275390625,283.03887939453125,296.5918273925781,300.149658203125,293.1499938964844,293.1499938964844,279.75,39577.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819665312767029,1.0,0.0,0.0,3.634876012802124,3.634900331497192,8.816018066681863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.98095703125,0.0,1543.0655517578125,1895.4371337890625,0.0,3235.00732421875,0.9047391414642334,1.0,0.0,3.0,1.0,0.0
18188340,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8801512122154236,0.4115457534790039,0.3721129894256592,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.4097588360309601,0.050000000745058,0.0508564859628677,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9118289947509766,0.4564284384250641,0.3204158544540405,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8737185597419739,0.4028455018997192,0.3834656178951263,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7720099687576294,0.274665892124176,1.247719168663025,285.01531982421875,284.95001220703125,302.4403991699219,293.5622253417969,299.6420288085937,298.4330749511719,285.0184020996094,1.0,0.5425800085067749,0.4113854765892029,0.4113854765892029,1.0,1.0,-2.8509793281555176,0.8586812615394592,1.9922981262207031,0.2154931277036667,0.9464601278305054,0.9464601278305054,0.0,140.41746520996094,119.0,53665.88671875,0.0,2001.7628173828125,1.0,279.7008972167969,283.18145751953125,296.525634765625,299.9254150390625,293.1499938964844,293.1499938964844,279.75,34515.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751522898674011,1.0,0.0,0.0,3.677229642868042,3.6772537231445312,9.02266435787169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.919921875,0.0,1552.4830322265625,1895.4371337890625,0.0,3171.134765625,0.9120944738388062,1.0,0.0,3.0,1.0,0.0
18188400,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8903238773345947,0.4115878939628601,0.3719047009944916,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.4151651263236999,0.050000000745058,0.050628550350666,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9239761233329772,0.456868052482605,0.3205223977565765,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8840643763542175,0.4033149778842926,0.3836449086666107,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7808398604393005,0.2747606337070465,1.2468916177749634,285.0087585449219,284.95001220703125,302.4324951171875,293.553955078125,299.6422119140625,298.436767578125,285.00714111328125,1.0,0.5387526154518127,0.4114022552967071,0.4114022552967071,1.0,1.0,-2.849801540374756,0.8583034873008728,1.9914982318878167,0.2152428030967712,0.9640183448791504,0.9640183448791504,0.0,134.59226989746094,107.0,53732.7265625,0.0,1971.53564453125,1.0,279.74237060546875,283.1733093261719,296.5268859863281,299.96563720703125,293.1499938964844,293.1499938964844,279.45001220703125,33461.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725954294204712,1.0,0.0,0.0,3.745027780532837,3.745052099227905,9.358437864648296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3525390625,0.0,1621.99462890625,1895.4371337890625,0.0,3147.156005859375,0.9248561263084412,1.0,0.0,3.0,1.0,0.0
18188460,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9010672569274902,0.4110726118087768,0.3715257048606872,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.4212219417095184,0.050000000745058,0.0504050925374031,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9369835257530212,0.4568438231945038,0.3205325603485107,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8950905799865723,0.4034325778484344,0.3837305903434753,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7902807593345642,0.2746255993843078,1.2458579540252686,284.8677978515625,284.95001220703125,302.4244384765625,293.5456848144531,299.6419982910156,298.4400939941406,284.86328125,1.0,0.5348590016365051,0.4114172756671905,0.4114172756671905,1.0,1.0,-2.8479552268981934,0.8576725125312805,1.9902827739715576,0.2149734646081924,0.8673093914985657,0.8673093914985657,0.0,128.85987854003906,107.0,54541.5859375,0.0,1940.7041015625,1.0,279.49639892578125,283.0163269042969,296.5784912109375,300.17254638671875,293.1499938964844,293.1499938964844,279.45001220703125,37783.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879123330116272,1.0,0.0,0.0,3.711253881454468,3.7112789154052734,9.190404739456426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.19921875,0.0,1615.9600830078125,1895.4371337890625,0.0,3208.364013671875,0.9178799986839294,1.0,0.0,3.0,1.0,0.0
18188520,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9120398163795472,0.4103452265262604,0.3706898093223572,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.4277724623680115,0.050000000745058,0.0501964651048183,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9495221972465516,0.4566213190555572,0.3202375471591949,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9061319231987,0.4033821821212768,0.3834970891475677,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.799668550491333,0.2743635475635528,1.2437965869903564,284.88946533203125,284.95001220703125,302.41619873046875,293.537353515625,299.6418151855469,298.4438781738281,284.8918762207031,1.0,0.5307902097702026,0.4114322662353515,0.4114322662353515,1.0,1.0,-2.843588829040528,0.8561272025108337,1.987461805343628,0.2143195569515228,0.8559440970420837,0.8559440970420837,0.0,123.40682220458984,95.0,54186.51171875,0.0,1907.2484130859373,1.0,279.4574890136719,283.0453186035156,296.55908203125,300.0960388183594,293.1499938964844,293.1499938964844,279.75,39553.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810943961143494,1.0,0.0,0.0,3.606879949569702,3.606904029846192,8.680738119437592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.12353515625,0.0,1511.997802734375,1895.4371337890625,0.0,3226.836181640625,0.8985503911972046,1.0,0.0,3.0,1.0,0.0
18188580,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9259926080703736,0.4102092683315277,0.3700692653656006,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.4358815550804138,0.050000000745058,0.0499760210514068,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9633719325065612,0.4569079875946045,0.3200778365135193,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9201323986053468,0.4037072658538818,0.38338503241539,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8105191588401794,0.274361789226532,1.242085337638855,285.01580810546875,284.95001220703125,302.4078369140625,293.5289611816406,299.6419372558594,298.4479675292969,285.0187683105469,1.0,0.526676595211029,0.4114472866058349,0.4114472866058349,1.0,1.0,-2.8401894569396973,0.8549396395683289,1.9852498769760127,0.2137162238359451,0.9408897161483764,0.9408897161483764,0.0,117.68602752685548,95.0,53362.6328125,0.0,1874.130126953125,1.0,279.70025634765625,283.185546875,296.49273681640625,299.8732604980469,293.1499938964844,293.1499938964844,279.75,34422.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743219375610352,1.0,0.0,0.0,3.651704788208008,3.651728630065918,8.897840757526865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.478515625,0.0,1523.2578125,1895.4371337890625,0.0,3163.34814453125,0.906326711177826,1.0,0.0,3.0,1.0,0.0
18188640,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9433804750442504,0.4102776944637298,0.3698790371417999,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.4463447034358978,0.050000000745058,0.0497376397252082,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9787183403968812,0.4574001431465149,0.3202158212661743,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9378735423088074,0.4041931927204132,0.383572906255722,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8230121731758118,0.2744936943054199,1.2413923740386963,285.008056640625,284.95001220703125,302.3993225097656,293.5205078125,299.6419372558594,298.4516906738281,285.0063781738281,1.0,0.5226351618766785,0.4114622771739959,0.4114622771739959,1.0,1.0,-2.83923077583313,0.8546373844146729,1.9845935106277464,0.2134859412908554,0.957560420036316,0.957560420036316,0.0,111.60432434082033,83.0,53437.92578125,0.0,1843.1712646484373,1.0,279.7421569824219,283.1763000488281,296.49383544921875,299.91375732421875,293.1499938964844,293.1499938964844,279.45001220703125,33389.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718051314353943,1.0,0.0,0.0,3.721087455749512,3.721111536026001,9.239171276931302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.716796875,0.0,1593.7904052734375,1895.4371337890625,0.0,3139.7431640625,0.919403314590454,1.0,0.0,3.0,1.0,0.0
18188700,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9611389636993408,0.4097929894924164,0.3695169985294342,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.4585442543029785,0.050000000745058,0.0495063662528991,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9931149482727052,0.4574304819107055,0.3202567994594574,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9563791751861572,0.4043267965316772,0.3836655020713806,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8363131284713745,0.2743944227695465,1.2404824495315552,284.8681335449219,284.95001220703125,302.3906555175781,293.5119934082031,299.6415710449219,298.4550476074219,284.8638000488281,1.0,0.5185655355453491,0.411477267742157,0.411477267742157,1.0,1.0,-2.837589263916016,0.8540807366371155,1.983508586883545,0.2132377028465271,0.8614491820335388,0.8614491820335388,0.0,105.6816177368164,83.0,54232.6875,0.0,1811.93408203125,1.0,279.4969482421875,283.0207824707031,296.5453491210937,300.1199645996094,293.1499938964844,293.1499938964844,279.45001220703125,37842.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878389835357666,1.0,0.0,0.0,3.685786724090576,3.685811281204224,9.064705182026956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.224609375,0.0,1587.2681884765625,1895.4371337890625,0.0,3201.48876953125,0.912172794342041,1.0,0.0,3.0,1.0,0.0
18188760,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9744173288345336,0.4090895652770996,0.3687426745891571,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.4688709378242492,0.050000000745058,0.0493309833109378,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.4574513733386993,0.315372496843338,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9705443978309632,0.4042821526527405,0.3834805190563202,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8475592136383057,0.2741555571556091,1.2387335300445557,284.8895263671875,284.95001220703125,302.3818359375,293.50341796875,299.6425476074219,298.46112060546875,284.8908386230469,1.0,0.5141029357910156,0.4115026295185089,0.4115026295185089,1.0,1.0,-2.82827377319336,0.8507370352745056,1.977536916732788,0.2121732681989669,0.8502777218818665,0.8502777218818665,0.0,100.90077209472656,101.0,53828.671875,0.0,1774.3905029296875,1.0,279.4576721191406,283.0489501953125,296.5255432128906,300.04278564453125,293.1499938964844,293.1499938964844,279.75,39568.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803952932357788,1.0,0.0,0.0,3.580900192260742,3.5809240341186523,8.556136776860512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.755859375,0.0,1483.8331298828125,1895.4371337890625,0.0,3220.285400390625,0.8927850723266602,1.0,0.0,3.0,1.0,0.0
18188820,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9765921235084534,0.4089432656764984,0.3683035969734192,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.470642477273941,0.050000000745058,0.049299169331789,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.4588337242603302,0.3127426505088806,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9732069373130798,0.4045946896076202,0.3835496306419372,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8496714234352112,0.2741599977016449,1.2379639148712158,285.0120544433594,284.95001220703125,302.3729248046875,293.4947509765625,299.6441955566406,298.4678955078125,285.0151672363281,1.0,0.5134561061859131,0.4115279912948608,0.4115279912948608,1.0,1.0,-2.8236775398254395,0.8491618633270264,1.9745157957077024,0.2111107259988784,0.9314919114112854,0.9314919114112854,0.0,99.8966064453125,101.0,52957.30859375,0.0,1762.4990234375,1.0,279.6995544433594,283.1876220703125,296.4576416015625,299.8147277832031,293.1499938964844,293.1499938964844,279.75,34546.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734831213951111,1.0,0.0,0.0,3.621013879776001,3.621037483215332,8.748904747335473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.10546875,0.0,1490.3701171875,1895.4371337890625,0.0,3155.4814453125,0.8996230959892273,1.0,0.0,3.0,1.0,0.0
18188880,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9748414158821106,0.4089967310428619,0.3683494627475738,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.4693982601165771,0.050000000745058,0.0493216812610626,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.460210919380188,0.3145983517169952,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9717262983322144,0.405067890882492,0.3839866816997528,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8481805920600891,0.2742905020713806,1.238521695137024,285.0064392089844,284.95001220703125,302.3638916015625,293.48602294921875,299.6439819335937,298.4709777832031,285.0052795410156,1.0,0.5146001577377319,0.4115533530712127,0.4115533530712127,1.0,1.0,-2.8271734714508057,0.8505141139030457,1.9766594171524048,0.2114200741052627,0.948570191860199,0.948570191860199,0.0,100.58391571044922,119.0,53072.234375,0.0,1771.191162109375,1.0,279.741943359375,283.1795959472656,296.45782470703125,299.853515625,293.1499938964844,293.1499938964844,279.45001220703125,33413.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707655668258667,1.0,0.0,0.0,3.691261053085327,3.691285133361816,9.09165237317211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.193359375,0.0,1559.9873046875,1895.4371337890625,0.0,3129.9921875,0.9127296209335328,1.0,0.0,3.0,1.0,0.0
18188940,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9690016508102416,0.408511221408844,0.3682656288146972,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.4652536809444427,0.050000000745058,0.0493939295411109,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.4603703022003174,0.3204178214073181,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9661542177200316,0.4051971435546875,0.3843723833560943,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.843289852142334,0.2741896212100982,1.2390354871749878,284.875,284.95001220703125,302.354736328125,293.4772033691406,299.6408996582031,298.46942138671875,284.8716735839844,1.0,0.5172482132911682,0.4115787148475647,0.4115787148475647,1.0,1.0,-2.8352293968200684,0.853519856929779,1.981709361076355,0.2124449461698532,0.8588829636573792,0.8588829636573792,0.0,102.70664978027344,119.0,53976.703125,0.0,1793.8900146484375,1.0,279.4975891113281,283.0304260253906,296.5101928710937,300.0633239746094,293.1499938964844,293.1499938964844,279.45001220703125,37726.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773581385612488,1.0,0.0,0.0,3.658132791519165,3.658157348632813,8.929193313633732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.8095703125,0.0,1555.183349609375,1895.4371337890625,0.0,3191.817626953125,0.9060130715370178,1.0,0.0,3.0,1.0,0.0
18189000,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9534121155738832,0.4078021645545959,0.367838442325592,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.4541890621185303,0.050000000745058,0.0495842508971691,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.98982173204422,0.4595892429351806,0.3220269680023193,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9508880376815796,0.4051413536071777,0.3845470547676086,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8312683701515198,0.2739379107952118,1.2389947175979614,284.90069580078125,284.95001220703125,302.345458984375,293.4682922363281,299.6376037597656,298.4683837890625,284.9022216796875,1.0,0.5206031799316406,0.4116040766239166,0.4116040766239166,1.0,1.0,-2.836264610290528,0.8539620637893677,1.98230242729187,0.2125976383686065,0.8539454936981201,0.8539454936981201,0.0,107.56517791748048,137.0,53772.703125,0.0,1819.49072265625,1.0,279.4578552246094,283.0584411621094,296.4930114746094,299.9989929199219,293.1499938964844,293.1499938964844,279.75,38986.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797557353973389,1.0,0.0,0.0,3.568004846572876,3.568028688430786,8.494624239574478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.98876953125,0.0,1465.689453125,1895.4371337890625,0.0,3214.291259765625,0.8895515203475952,1.0,0.0,3.0,1.0,0.0
18189060,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.935696005821228,0.4076101183891296,0.3676224946975708,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.4429701566696167,0.050000000745058,0.0498098582029342,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9756968021392822,0.4594480097293854,0.3218613266944885,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9335640072822572,0.4054113924503326,0.3848504424095154,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8186689019203186,0.2738982141017914,1.2393304109573364,285.0234375,284.95001220703125,302.3360900878906,293.45928955078125,299.6350402832031,298.4686279296875,285.0263671875,1.0,0.5245988368988037,0.4115957915782928,0.4115957915782928,1.0,1.0,-2.8376333713531494,0.8544458150863647,1.9831874370574951,0.2127676159143448,0.939366340637207,0.939366340637207,0.0,113.33055114746094,137.0,53053.3046875,0.0,1849.01953125,1.0,279.699462890625,283.1945495605469,296.427978515625,299.7855529785156,293.1499938964844,293.1499938964844,279.75,33982.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735913634300232,1.0,0.0,0.0,3.620565176010132,3.620588541030884,8.746736739340122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.95703125,0.0,1485.694091796875,1895.4371337890625,0.0,3156.49658203125,0.8990231156349182,1.0,0.0,3.0,1.0,0.0
18189120,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9183610081672668,0.4075794219970703,0.367819994688034,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.4328006505966186,0.050000000745058,0.0500555746257305,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9604176878929138,0.4596524536609649,0.3221106827259063,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9166475534439088,0.4058081209659576,0.3854527771472931,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8061026334762573,0.2739530205726623,1.240669012069702,285.0150756835937,284.95001220703125,302.3266296386719,293.4501647949219,299.63262939453125,298.4689025878906,285.0133972167969,1.0,0.5291645526885986,0.411587506532669,0.411587506532669,1.0,1.0,-2.8407957553863525,0.8555865287780762,1.985209345817566,0.2130567878484726,0.9580594897270204,0.9580594897270204,0.0,119.6663055419922,155.0,53212.9765625,0.0,1884.6873779296875,1.0,279.741943359375,283.1835327148437,296.4289855957031,299.8315124511719,293.1499938964844,293.1499938964844,279.45001220703125,32971.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716579079627991,1.0,0.0,0.0,3.69759464263916,3.6976184844970703,9.122878168454918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.998046875,0.0,1563.8084716796875,1895.4371337890625,0.0,3138.3623046875,0.9138265252113342,1.0,0.0,3.0,1.0,0.0
18189180,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.901749074459076,0.4069749414920807,0.3678428530693054,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.4233755469322204,0.050000000745058,0.0503331534564495,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9433950185775756,0.4594786465167999,0.3223577439785003,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9006298780441284,0.4058283865451813,0.3859588205814361,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.792690634727478,0.2737481594085693,1.241763710975647,284.8751220703125,284.95001220703125,302.31707763671875,293.44091796875,299.6297912597656,298.4686889648437,284.8706359863281,1.0,0.5340974926948547,0.4115791916847229,0.4115791916847229,1.0,1.0,-2.8433823585510254,0.8565113544464111,1.9868710041046145,0.2133457958698272,0.8643298149108887,0.8643298149108887,0.0,126.79231262207033,155.0,54096.48046875,0.0,1923.33984375,1.0,279.49737548828125,283.0264892578125,296.4801940917969,300.0428466796875,293.1499938964844,293.1499938964844,279.45001220703125,37322.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788554668426514,1.0,0.0,0.0,3.671697854995728,3.671722412109375,8.995538678391313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.66015625,0.0,1567.399658203125,1895.4371337890625,0.0,3205.853759765625,0.908728301525116,1.0,0.0,3.0,1.0,0.0
18189240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8857978582382202,0.4061405956745147,0.3674161732196808,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.4147215783596039,0.050000000745058,0.0506463721394538,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9250503182411194,0.4591535031795501,0.3223612010478973,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8852015137672424,0.4056596457958221,0.3861457109451294,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7790265679359436,0.2733892798423767,1.241807222366333,284.89605712890625,284.95001220703125,302.30743408203125,293.4315795898437,299.6269226074219,298.4687194824219,284.8983459472656,1.0,0.5391806364059448,0.4115709066390991,0.4115709066390991,1.0,1.0,-2.843528985977173,0.8565506339073181,1.98697829246521,0.2132661491632461,0.8548259735107422,0.8548259735107422,0.0,134.72802734375,173.0,53834.73046875,0.0,1962.0523681640625,1.0,279.457763671875,283.05291748046875,296.4600524902344,299.9720764160156,293.1499938964844,293.1499938964844,279.75,39065.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881514310836792,1.0,0.0,0.0,3.576612949371338,3.576636791229248,8.535661208952661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.25341796875,0.0,1475.517822265625,1895.4371337890625,0.0,3230.770263671875,0.8914750218391418,1.0,0.0,3.0,1.0,0.0
18189300,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8716566562652588,0.4058662354946136,0.3671974241733551,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.4074119031429291,0.050000000745058,0.0509641990065574,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9088757038116456,0.4593573808670044,0.3225345909595489,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8714849352836609,0.4058454036712646,0.3864502608776092,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7668901681900024,0.2732609808444977,1.2421497106552124,285.02056884765625,284.95001220703125,302.2977294921875,293.422119140625,299.6242980957031,298.4690856933594,285.0235900878906,1.0,0.5444580316543579,0.4115626215934753,0.4115626215934753,1.0,1.0,-2.8446288108825684,0.8569426536560059,1.9876861572265625,0.2132407426834106,0.9403776526451112,0.9403776526451112,0.0,142.81170654296875,173.0,53097.30078125,0.0,2003.0435791015625,1.0,279.6996459960937,283.19000244140625,296.3922424316406,299.75390625,293.1499938964844,293.1499938964844,279.75,34041.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753604292869568,1.0,0.0,0.0,3.6283278465271,3.628351211547852,8.784282954366063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.00048828125,0.0,1494.6273193359375,1895.4371337890625,0.0,3173.086669921875,0.9007892608642578,1.0,0.0,3.0,1.0,0.0
18189360,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8596584796905518,0.4057793915271759,0.3673977553844452,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.4010601043701172,0.050000000745058,0.0512771606445312,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8960655927658081,0.4597797691822052,0.3230265080928802,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8597785234451294,0.4061786234378814,0.3870516121387481,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7565495371818542,0.2732438445091247,1.2434536218643188,285.0130920410156,284.95001220703125,302.2879638671875,293.4125366210937,299.62139892578125,298.4689636230469,285.0115051269531,1.0,0.5499768257141113,0.4115056693553924,0.4115056693553924,1.0,1.0,-2.8481245040893555,0.8580926656723022,1.990031719207764,0.2134743183851242,0.9588701725006104,0.9588701725006104,0.0,150.8641357421875,191.0,53246.984375,0.0,2047.8543701171875,1.0,279.74200439453125,283.1798095703125,296.3916015625,299.7969970703125,293.1499938964844,293.1499938964844,279.45001220703125,33035.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733863234519958,1.0,0.0,0.0,3.703941822052002,3.703965902328491,9.154225608654088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.138671875,0.0,1571.5045166015625,1895.4371337890625,0.0,3154.5732421875,0.9153056740760804,1.0,0.0,3.0,1.0,0.0
18189420,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8483322262763977,0.4051346182823181,0.3674273192882538,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.3947092890739441,0.050000000745058,0.0516068935394287,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8839776515960693,0.4597436189651489,0.3234347403049469,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8487802147865295,0.4061462879180908,0.3875554502010345,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7468639612197876,0.2729773223400116,1.2444974184036257,284.8735656738281,284.95001220703125,302.27813720703125,293.40283203125,299.6180725097656,298.4683837890625,284.869140625,1.0,0.555587649345398,0.4114487171173095,0.4114487171173095,1.0,1.0,-2.850911855697632,0.8589710593223572,1.99194085597992,0.2136820256710052,0.8648115992546082,0.8648115992546082,0.0,159.31961059570312,191.0,54125.4296875,0.0,2093.55029296875,1.0,279.4972229003906,283.0230407714844,296.4418640136719,300.0065612792969,293.1499938964844,293.1499938964844,279.45001220703125,37381.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805307149887085,1.0,0.0,0.0,3.6770315170288086,3.677056074142456,9.02169233540917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4931640625,0.0,1573.867431640625,1895.4371337890625,0.0,3221.553955078125,0.909963309764862,1.0,0.0,3.0,1.0,0.0
18189480,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8372382521629333,0.4042703509330749,0.3670075833797455,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.3877359330654144,0.050000000745058,0.0519603006541729,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8720443248748779,0.4595093727111816,0.323546439409256,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8380935788154602,0.405933678150177,0.3877369463443756,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7374563813209534,0.2725654542446136,1.2444748878479004,284.8948669433594,284.95001220703125,302.26824951171875,293.3929748535156,299.61474609375,298.4681091308594,284.8971862792969,1.0,0.5611383318901062,0.4113917648792267,0.4113917648792267,1.0,1.0,-2.8511595726013184,0.858927845954895,1.9922316074371336,0.2135073393583297,0.8551158308982849,0.8551158308982849,0.0,168.27772521972656,179.0,53855.6953125,0.0,2137.51513671875,1.0,279.4577331542969,283.0498046875,296.4210510253906,299.9344482421875,293.1499938964844,293.1499938964844,279.75,39121.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831416964530945,1.0,0.0,0.0,3.5809848308563232,3.5810086727142334,8.556541502002801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.17236328125,0.0,1480.644287109375,1895.4371337890625,0.0,3246.015869140625,0.8924854397773743,1.0,0.0,3.0,1.0,0.0
18189540,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8325075507164001,0.4039794504642486,0.3666151165962219,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.3846379816532135,0.050000000745058,0.0521185100078582,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.867162823677063,0.4597835540771484,0.3236567676067352,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8337028622627258,0.4060876071453094,0.3878453969955444,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7334561944007874,0.2723957002162933,1.2438441514968872,285.0186462402344,284.95001220703125,302.25830078125,293.3829650878906,299.6121520996094,298.4690246582031,285.0214538574219,1.0,0.5629294514656067,0.4113348126411438,0.4113348126411438,1.0,1.0,-2.850382804870605,0.8585140705108643,1.991868615150452,0.213166058063507,0.9397343993186952,0.9397343993186952,0.0,172.2511444091797,179.0,53085.5625,0.0,2155.525390625,1.0,279.6997375488281,283.1864929199219,296.35260009765625,299.7145690917969,293.1499938964844,293.1499938964844,279.75,34115.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876936137676239,1.0,0.0,0.0,3.631385564804077,3.631409168243408,8.799095780887001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.98388671875,0.0,1498.5281982421875,1895.4371337890625,0.0,3187.86083984375,0.9015105366706848,1.0,0.0,3.0,1.0,0.0
18189600,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8314262628555298,0.4039077460765838,0.3665535151958465,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.3839127123355865,0.050000000745058,0.0521564371883869,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8663063049316406,0.4602818191051483,0.3239961564540863,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8328680992126465,0.4064134061336517,0.3881533145904541,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7325266599655151,0.2723638415336609,1.2437161207199097,285.00958251953125,284.95001220703125,302.2483215332031,293.3728332519531,299.6098937988281,298.4703063964844,285.0078125,1.0,0.5634444355964661,0.4112778604030609,0.4112778604030609,1.0,1.0,-2.850977659225464,0.8585994839668274,1.992378115653992,0.2130082994699478,0.9562549591064452,0.9562549591064452,0.0,173.228759765625,167.0,53187.66796875,0.0,2161.281982421875,1.0,279.74200439453125,283.1756896972656,296.3510131835937,299.75439453125,293.1499938964844,293.1499938964844,279.45001220703125,33161.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874854326248169,1.0,0.0,0.0,3.704377412796021,3.70440125465393,9.156378268926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.9765625,0.0,1572.9547119140625,1895.4371337890625,0.0,3168.3408203125,0.9154672026634216,1.0,0.0,3.0,1.0,0.0
18189660,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8318564891815186,0.403314471244812,0.3662775158882141,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.3843497931957245,0.050000000745058,0.0521335415542125,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8671889901161194,0.4603371322154999,0.3242017924785614,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8336002826690674,0.4064008593559265,0.3883102238178253,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.732958972454071,0.2721143960952759,1.2430907487869265,284.8691101074219,284.95001220703125,302.2383117675781,293.362548828125,299.60760498046875,298.4716491699219,284.86474609375,1.0,0.5628561973571777,0.4112277925014496,0.4112277925014496,1.0,1.0,-2.8503081798553467,0.858235239982605,1.9920729398727417,0.2127652764320373,0.8601807951927185,0.8601807951927185,0.0,172.6223602294922,167.0,53996.2265625,0.0,2157.20166015625,1.0,279.4972839355469,283.0194702148437,296.4000244140625,299.9591064453125,293.1499938964844,293.1499938964844,279.45001220703125,37675.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818132281303406,1.0,0.0,0.0,3.6716349124908447,3.671659469604492,8.99522945019271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.4599609375,0.0,1569.9859619140625,1895.4371337890625,0.0,3233.571044921875,0.9088813066482544,1.0,0.0,3.0,1.0,0.0
18189720,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8329446315765381,0.4025457799434662,0.3655321300029754,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.3854794502258301,0.050000000745058,0.0520749911665916,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8688933849334717,0.4602242112159729,0.324082612991333,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8350925445556641,0.4062431454658508,0.3881144523620605,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7340393662452698,0.2717576622962951,1.2412734031677246,284.89166259765625,284.95001220703125,302.2282409667969,293.3520812988281,299.6056823730469,298.47381591796875,284.8939208984375,1.0,0.5613222718238831,0.4111777245998382,0.4111777245998382,1.0,1.0,-2.8467817306518555,0.8568362593650818,1.989945411682129,0.2120925784111023,0.8500747680664062,0.8500747680664062,0.0,171.0035858154297,155.0,53652.87109375,0.0,2143.404296875,1.0,279.457763671875,283.048583984375,296.377685546875,299.880859375,293.1499938964844,293.1499938964844,279.75,39427.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884132981300354,1.0,0.0,0.0,3.5686700344085693,3.5686938762664795,8.497791554873402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.41357421875,0.0,1469.625244140625,1895.4371337890625,0.0,3255.300048828125,0.890001654624939,1.0,0.0,3.0,1.0,0.0
18189780,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8356007933616638,0.4023735225200653,0.3649850487709045,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.3876039683818817,0.050000000745058,0.0519670508801937,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8723228573799133,0.4606406390666961,0.3240893483161926,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.838095486164093,0.4064779877662658,0.3880224525928497,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7364113926887512,0.2716720700263977,1.239699363708496,285.01495361328125,284.95001220703125,302.2182006835937,293.3414611816406,299.6042785644531,298.47674560546875,285.0176696777344,1.0,0.5591657757759094,0.4111276268959045,0.4111276268959045,1.0,1.0,-2.8439950942993164,0.855712354183197,1.988282799720764,0.2114432454109192,0.9332068562507628,0.9332068562507628,0.0,168.15699768066406,155.0,52852.421875,0.0,2124.927734375,1.0,279.6993713378906,283.1853942871094,296.3080749511719,299.65679931640625,293.1499938964844,293.1499938964844,279.75,34288.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775964379310608,1.0,0.0,0.0,3.616307497024536,3.616330862045288,8.726175906303979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.55810546875,0.0,1483.31689453125,1895.4371337890625,0.0,3194.05126953125,0.8983079195022583,1.0,0.0,3.0,1.0,0.0
18189840,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8399966359138489,0.4024126231670379,0.3648443222045898,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.3906805515289306,0.050000000745058,0.0518136583268642,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8776547908782959,0.4612753689289093,0.324384331703186,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8427613973617554,0.4068853557109833,0.3882157802581787,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7402184009552002,0.2717283368110657,1.2390505075454712,285.0055236816406,284.95001220703125,302.2080993652344,293.3306579589844,299.6030578613281,298.4796142578125,285.0038146972656,1.0,0.5566422343254089,0.4110775589942932,0.4110775589942932,1.0,1.0,-2.843446731567383,0.8553991913795471,1.9880475997924805,0.2111421525478363,0.9481242895126344,0.9481242895126344,0.0,164.2451171875,143.0,52930.32421875,0.0,2105.045654296875,1.0,279.74188232421875,283.1748352050781,296.305908203125,299.6938781738281,293.1499938964844,293.1499938964844,279.45001220703125,33315.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752238154411316,1.0,0.0,0.0,3.6870815753936768,3.687105417251587,9.071075055544496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.7392578125,0.0,1554.527099609375,1895.4371337890625,0.0,3171.805419921875,0.9116762280464172,1.0,0.0,3.0,1.0,0.0
18189900,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8449410796165466,0.4019290804862976,0.3645283877849579,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.3939593136310577,0.050000000745058,0.0516459420323371,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8836491703987122,0.4614643156528473,0.3245762586593628,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8480503559112549,0.4069551229476928,0.3883044719696045,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7445657253265381,0.2715688645839691,1.2381346225738523,284.8675231933594,284.95001220703125,302.197998046875,293.3197021484375,299.6015930175781,298.4822692871094,284.8635559082031,1.0,0.5537638068199158,0.4110274612903595,0.4110274612903595,1.0,1.0,-2.842106819152832,0.8547922968864441,1.9873144626617432,0.2108107358217239,0.8526678681373596,0.8526678681373596,0.0,159.94528198242188,143.0,53696.3671875,0.0,2081.974609375,1.0,279.4977111816406,283.0219116210937,296.3547058105469,299.8956298828125,293.1499938964844,293.1499938964844,279.45001220703125,37979.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819566965103149,1.0,0.0,0.0,3.648392677307129,3.648416996002197,8.881706889951602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.486328125,0.0,1546.186767578125,1895.4371337890625,0.0,3234.915283203125,0.9038402438163756,1.0,0.0,3.0,1.0,0.0
18189960,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8498771786689758,0.4012768268585205,0.3637805581092834,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.3971921503543854,0.050000000745058,0.0514777563512325,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8896943926811218,0.4614913761615753,0.3244710862636566,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8534492254257202,0.4068860411643982,0.3880796730518341,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7489964365959167,0.2713059782981872,1.2362099885940552,284.8934631347656,284.95001220703125,302.1879272460937,293.3085327148437,299.6005554199219,298.4854736328125,284.89569091796875,1.0,0.5505037307739258,0.4110458493232727,0.4110458493232727,1.0,1.0,-2.838297843933105,0.8534459471702576,1.984851956367493,0.2102611809968948,0.845054566860199,0.845054566860199,0.0,155.53948974609375,131.0,53347.484375,0.0,2054.35009765625,1.0,279.4579467773437,283.0538635253906,296.3320617675781,299.81591796875,293.1499938964844,293.1499938964844,279.75,39526.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840855360031128,1.0,0.0,0.0,3.543473482131958,3.543497085571289,8.378218581128749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.3662109375,0.0,1443.464599609375,1895.4371337890625,0.0,3254.85546875,0.884568452835083,1.0,0.0,3.0,1.0,0.0
18190020,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8561117649078369,0.4012007117271423,0.363251268863678,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.4008708894252777,0.050000000745058,0.0512870848178863,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8970901370048523,0.4620341956615448,0.3245100378990173,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8601044416427612,0.4071989953517914,0.3879843652248382,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7544941306114197,0.2713039517402649,1.2346444129943848,285.01519775390625,284.95001220703125,302.1778259277344,293.2972106933594,299.5999755859375,298.4892578125,285.0177917480469,1.0,0.5470443964004517,0.4110642373561859,0.4110642373561859,1.0,1.0,-2.835478067398072,0.8524751663208008,1.98300302028656,0.2097863554954528,0.9274722933769226,0.9274722933769226,0.0,150.5970458984375,131.0,52564.05078125,0.0,2025.8231201171875,1.0,279.69879150390625,283.18878173828125,296.262451171875,299.5928039550781,293.1499938964844,293.1499938964844,279.75,34267.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774499893188477,1.0,0.0,0.0,3.592671632766724,3.592694997787476,8.612482815806288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.51904296875,0.0,1457.557861328125,1895.4371337890625,0.0,3192.6787109375,0.8930348753929138,1.0,0.0,3.0,1.0,0.0
