time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190080,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8641063570976257,0.401315689086914,0.3631275594234466,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.4051669538021087,0.050000000745058,0.0510717295110225,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9063288569450378,0.4627788364887237,0.3248408138751983,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8684496283531189,0.4076707065105438,0.3881823122501373,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7614554166793823,0.2714303731918335,1.234043836593628,285.0049133300781,284.95001220703125,302.1677551269531,293.2856750488281,299.5994567871094,298.4928283691406,285.003173828125,1.0,0.5435325503349304,0.4110826253890991,0.4110826253890991,1.0,1.0,-2.83498215675354,0.8523460626602173,1.9826360940933228,0.2096745818853378,0.9416990876197816,0.9416990876197816,0.0,145.1184844970703,119.0,52645.98828125,0.0,1998.530029296875,1.0,279.74169921875,283.1774597167969,296.2601623535156,299.62994384765625,293.1499938964844,293.1499938964844,279.45001220703125,33294.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875031590461731,1.0,0.0,0.0,3.664259195327759,3.664283037185669,8.959127058005834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.0986328125,0.0,1528.7706298828125,1895.4371337890625,0.0,3170.003173828125,0.9065226316452026,1.0,0.0,3.0,1.0,0.0
18190140,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8726223707199097,0.400905430316925,0.3628331422805786,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.4097440838813782,0.050000000745058,0.0508575476706028,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9167920351028442,0.463072657585144,0.3250723779201507,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8773869276046753,0.4078001976013183,0.388282299041748,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7689512968063354,0.2713352143764496,1.233206033706665,284.86834716796875,284.95001220703125,302.1576843261719,293.2739562988281,299.5985717773437,298.4960021972656,284.8645935058594,1.0,0.5399009585380554,0.4111010134220123,0.4111010134220123,1.0,1.0,-2.8337671756744385,0.8519494533538818,1.9818178415298464,0.2095426023006439,0.8471971750259399,0.8471971750259399,0.0,139.64739990234375,119.0,53396.53125,0.0,1970.1180419921875,1.0,279.4982604980469,283.0263366699219,296.30877685546875,299.8307800292969,293.1499938964844,293.1499938964844,279.45001220703125,38063.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817715644836426,1.0,0.0,0.0,3.623624801635742,3.623648881912232,8.761525691625138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.30224609375,0.0,1519.349853515625,1895.4371337890625,0.0,3233.180908203125,0.8983369469642639,1.0,0.0,3.0,1.0,0.0
18190200,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.881060779094696,0.4003302156925201,0.3621197938919067,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.4145304262638092,0.050000000745058,0.050654299557209,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9275811910629272,0.4632073044776916,0.3250150978565216,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8863552212715149,0.4077922999858856,0.388079434633255,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.776487410068512,0.2711350619792938,1.2314003705978394,284.895751953125,284.95001220703125,302.14764404296875,293.26202392578125,299.5978698730469,298.4996032714844,284.8978576660156,1.0,0.5360643863677979,0.4111194014549255,0.4111194014549255,1.0,1.0,-2.83018445968628,0.850693941116333,1.9794903993606567,0.2090516090393066,0.8412064909934998,0.8412064909934998,0.0,134.36322021484375,107.0,53056.44140625,0.0,1938.843017578125,1.0,279.4581298828125,283.05914306640625,296.28564453125,299.7509765625,293.1499938964844,293.1499938964844,279.75,39488.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839247822761536,1.0,0.0,0.0,3.519362449645996,3.519385814666748,8.264589155260182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.6630859375,0.0,1417.7969970703125,1895.4371337890625,0.0,3253.35009765625,0.8792410492897034,1.0,0.0,3.0,1.0,0.0
18190260,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8911370038986206,0.4003157913684845,0.3616281449794769,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.4203096926212311,0.050000000745058,0.0504371859133243,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.940194606781006,0.4638477563858032,0.325106143951416,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8968873023986816,0.4081571996212005,0.3880114257335663,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7853947281837463,0.2711855769157409,1.2299696207046509,285.0157165527344,284.95001220703125,302.1376342773437,293.2498779296875,299.5975952148437,298.5036926269531,285.0181884765625,1.0,0.5321610569953918,0.4111533463001251,0.4111533463001251,1.0,1.0,-2.8276355266571045,0.8498547077178955,1.97778069972992,0.2086698859930038,0.9228923916816713,0.9228923916816713,0.0,128.76258850097656,107.0,52292.6171875,0.0,1907.76611328125,1.0,279.6982116699219,283.1919860839844,296.2154541015625,299.5287170410156,293.1499938964844,293.1499938964844,279.75,34192.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773390650749207,1.0,0.0,0.0,3.570446014404297,3.5704691410064697,8.506252129336644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.04541015625,0.0,1433.2177734375,1895.4371337890625,0.0,3191.638427734375,0.8880235552787781,1.0,0.0,3.0,1.0,0.0
18190320,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9035106897354126,0.4004808962345123,0.3615347445011139,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.4275974035263061,0.050000000745058,0.0502020493149757,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9548426866531372,0.4646810591220855,0.3254865705966949,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9098767042160034,0.4086721837520599,0.3882339596748352,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7962443828582764,0.2713549435138702,1.2294869422912598,285.00445556640625,284.95001220703125,302.1276550292969,293.2375183105469,299.59735107421875,298.50750732421875,285.0027160644531,1.0,0.5283035039901733,0.4111872613430023,0.4111872613430023,1.0,1.0,-2.827383279800415,0.849850058555603,1.9775333404541016,0.2086511701345443,0.9364556670188904,0.9364556670188904,0.0,122.79324340820312,95.0,52380.953125,0.0,1878.5872802734373,1.0,279.74151611328125,283.17974853515625,296.21246337890625,299.5654602050781,293.1499938964844,293.1499938964844,279.45001220703125,33240.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749691247940063,1.0,0.0,0.0,3.643218278884888,3.6432418823242174,8.856532076606527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.560546875,0.0,1505.029296875,1895.4371337890625,0.0,3169.417236328125,0.9017452001571656,1.0,0.0,3.0,1.0,0.0
18190380,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9176260232925416,0.40012326836586,0.3612712621688843,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.436015635728836,0.050000000745058,0.0499729961156845,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9692741632461548,0.4650625884532928,0.3257679343223572,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9249818921089172,0.408843845129013,0.3883587121963501,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8078014850616455,0.2713001370429992,1.2287627458572388,284.86895751953125,284.95001220703125,302.11773681640625,293.2249450683594,299.5966796875,298.5108337402344,284.8653564453125,1.0,0.5243995785713196,0.4112212061882019,0.4112212061882019,1.0,1.0,-2.826413631439209,0.8495783805847168,1.9768353700637813,0.2086118459701538,0.8426496386528015,0.8426496386528015,0.0,116.95589447021484,95.0,53119.82421875,0.0,1848.92138671875,1.0,279.4987487792969,283.0299377441406,296.2603759765625,299.7650756835937,293.1499938964844,293.1499938964844,279.45001220703125,38105.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817750215530396,1.0,0.0,0.0,3.6013686656951904,3.60139274597168,8.65423089635442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.326171875,0.0,1495.27490234375,1895.4371337890625,0.0,3233.21337890625,0.893374502658844,1.0,0.0,3.0,1.0,0.0
18190440,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9326484799385072,0.3996070325374603,0.3605975806713104,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.4453702867031097,0.050000000745058,0.0497584007680416,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9824347496032716,0.465290367603302,0.3257649838924408,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9406049847602844,0.4088817238807678,0.3881860077381134,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.818912923336029,0.2711412608623504,1.2270867824554443,284.8974609375,284.95001220703125,302.1078491210937,293.212158203125,299.5961303710937,298.5145263671875,284.8995056152344,1.0,0.5203459858894348,0.4112551212310791,0.4112551212310791,1.0,1.0,-2.823122262954712,0.8484640121459961,1.974658250808716,0.2082200497388839,0.837890088558197,0.837890088558197,0.0,111.39674377441406,83.0,52788.234375,0.0,1817.00732421875,1.0,279.45831298828125,283.0633544921875,296.23638916015625,299.684814453125,293.1499938964844,293.1499938964844,279.75,39443.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839907050132751,1.0,0.0,0.0,3.4978444576263428,3.4978678226470947,8.163836469066155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.404296875,0.0,1395.0755615234375,1895.4371337890625,0.0,3253.96728515625,0.8744771480560303,1.0,0.0,3.0,1.0,0.0
18190500,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9502663612365724,0.3996415734291076,0.3601464927196502,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4570710659027099,0.050000000745058,0.0495325364172458,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9959644675254822,0.4660172462463379,0.3259125053882599,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9582496881484984,0.4092870652675628,0.3881502151489258,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8316227197647095,0.2712270319461822,1.2257872819900513,285.015869140625,284.95001220703125,302.0980224609375,293.1991271972656,299.59600830078125,298.5186767578125,285.01824951171875,1.0,0.5162681937217712,0.4112890660762787,0.4112890660762787,1.0,1.0,-2.820876121520996,0.8477348685264587,1.973141312599182,0.2079069018363952,0.9188231825828552,0.9188231825828552,0.0,105.58724212646484,83.0,52041.28125,0.0,1785.577880859375,1.0,279.6976928710937,283.1943664550781,296.1653137207031,299.462890625,293.1499938964844,293.1499938964844,279.75,34125.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774726986885071,1.0,0.0,0.0,3.5505259037017822,3.550548791885376,8.411601015723136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.0458984375,0.0,1411.646728515625,1895.4371337890625,0.0,3192.891357421875,0.883531928062439,1.0,0.0,3.0,1.0,0.0
18190560,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9645735621452332,0.3998119235038757,0.3601435422897339,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.4672174155712127,0.050000000745058,0.0493605211377143,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.4674223065376282,0.3177560865879059,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9722241759300232,0.4098041951656341,0.388462096452713,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8426867723464966,0.2713960707187652,1.2257070541381836,284.998291015625,284.95001220703125,302.0882873535156,293.18585205078125,299.5990295410156,298.5280456542969,284.99530029296875,1.0,0.5117916464805603,0.4113196730613708,0.4113196730613708,1.0,1.0,-2.8111681938171387,0.844254732131958,1.9669133424758911,0.2068997919559478,0.9276201725006104,0.9276201725006104,0.0,100.8846435546875,101.0,52023.14453125,0.0,1748.0968017578125,1.0,279.7413635253906,283.1766357421875,296.1611633300781,299.4969177246094,293.1499938964844,293.1499938964844,279.45001220703125,33298.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751331567764282,1.0,0.0,0.0,3.622725248336792,3.622748613357544,8.757176601648098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.732421875,0.0,1482.97607421875,1895.4371337890625,0.0,3170.95556640625,0.897081196308136,1.0,0.0,3.0,1.0,0.0
18190620,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9677624106407166,0.3994405269622803,0.3600488901138305,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.4694283902645111,0.050000000745058,0.0493215024471282,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.4695201516151428,0.3145564198493957,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9755678772926332,0.4099686741828918,0.3887673616409302,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8454435467720032,0.2713774442672729,1.2259010076522827,284.8597106933594,284.95001220703125,302.0785827636719,293.1723327636719,299.5853271484375,298.51324462890625,284.85699462890625,1.0,0.5112046003341675,0.4113503098487854,0.4113503098487854,1.0,1.0,-2.80773401260376,0.8431039452552795,1.964630007743836,0.2061551958322525,0.8285737037658691,0.8285737037658691,0.0,99.74983215332033,101.0,52576.33984375,0.0,1737.4508056640625,1.0,279.4993896484375,283.0295104980469,296.2058410644531,299.6827392578125,293.1499938964844,293.1499938964844,279.45001220703125,38851.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816501498222351,1.0,0.0,0.0,3.5634989738464355,3.5635228157043457,8.473182901980181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.8994140625,0.0,1459.875244140625,1895.4371337890625,0.0,3232.04296875,0.8852818608283997,1.0,0.0,3.0,1.0,0.0
18190680,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9648077487945556,0.3989712297916412,0.3596217930316925,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.4677004516124725,0.050000000745058,0.0493521876633167,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.4710422158241272,0.3170681893825531,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9732075929641724,0.4100488722324371,0.3888553082942962,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8432807922363281,0.2713453471660614,1.2257755994796753,284.8987731933594,284.95001220703125,302.0689697265625,293.1585693359375,299.573974609375,298.5007019042969,284.9011535644531,1.0,0.5123206377029419,0.4113809168338775,0.4113809168338775,1.0,1.0,-2.810220718383789,0.8440920114517212,1.966128706932068,0.2064593285322189,0.8298249840736389,0.8298249840736389,0.0,100.6125946044922,119.0,52263.15625,0.0,1745.371826171875,1.0,279.4585876464844,283.0721130371094,296.1785888671875,299.5938720703125,293.1499938964844,293.1499938964844,279.75,39671.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833032250404358,1.0,0.0,0.0,3.4548258781433105,3.4548487663269043,7.964264341353555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.216796875,0.0,1352.6771240234375,1895.4371337890625,0.0,3247.529052734375,0.8653772473335266,1.0,0.0,3.0,1.0,0.0
18190740,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9587388634681702,0.3990600705146789,0.3595002591609955,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.4635265469551086,0.050000000745058,0.0494231767952442,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.4720668792724609,0.3228103518486023,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9678165316581726,0.4105091094970703,0.389163464307785,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8386687636375427,0.2715645730495453,1.2264800071716309,285.020263671875,284.95001220703125,302.0594482421875,293.1445617675781,299.5661315917969,298.49249267578125,285.02313232421875,1.0,0.51496422290802,0.4114115238189697,0.4114115238189697,1.0,1.0,-2.818266630172729,0.8471035957336426,1.971163034439087,0.2075425684452057,0.913650393486023,0.913650393486023,0.0,102.7031021118164,119.0,51666.9609375,0.0,1767.7103271484375,1.0,279.6967163085937,283.2033996582031,296.10797119140625,299.3771667480469,293.1499938964844,293.1499938964844,279.75,33947.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765570521354675,1.0,0.0,0.0,3.514517545700073,3.514539957046509,8.241850650847482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.60107421875,0.0,1372.806640625,1895.4371337890625,0.0,3184.306884765625,0.8754655718803406,1.0,0.0,3.0,1.0,0.0
18190800,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.949916422367096,0.39931121468544,0.359815776348114,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.4570508003234863,0.050000000745058,0.0495328046381473,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.4722093641757965,0.33026784658432,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9596636891365052,0.4111102521419525,0.389814019203186,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8321280479431152,0.2718483805656433,1.2282823324203491,285.0155944824219,284.95001220703125,302.04998779296875,293.1302795410156,299.5674743652344,298.4967041015625,285.01470947265625,1.0,0.518885612487793,0.4114421308040619,0.4114421308040619,1.0,1.0,-2.830690622329712,0.8516953587532043,1.9789952039718628,0.2093989998102188,0.9340115189552308,0.9340115189552308,0.0,105.94548797607422,137.0,51967.62890625,0.0,1802.498046875,1.0,279.74102783203125,283.1940612792969,296.1064453125,299.42437744140625,293.1499938964844,293.1499938964844,279.45001220703125,32738.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744612336158752,1.0,0.0,0.0,3.5985677242279053,3.598590612411499,8.640774353807501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.6240234375,0.0,1452.6392822265625,1895.4371337890625,0.0,3164.654296875,0.8914535045623779,1.0,0.0,3.0,1.0,0.0
18190860,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9389090538024902,0.4013823270797729,0.3611308932304382,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.4489416778087616,0.050000000745058,0.0496848411858081,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9913759231567384,0.4740820229053497,0.3313376903533935,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9493712782859802,0.4137888550758362,0.3916258513927459,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8247604370117188,0.2743063569068908,1.2356265783309937,284.8919982910156,284.95001220703125,302.04052734375,293.1157531738281,299.6004333496094,298.5461120605469,284.8898620605469,1.0,0.5237431526184082,0.4114055931568146,0.4114055931568146,1.0,1.0,-2.844724416732788,0.8567348122596741,1.9879896640777588,0.2111064791679382,0.8535822629928589,0.8535822629928589,0.0,110.31304168701172,137.0,53065.7734375,0.0,1845.5753173828125,1.0,279.4995422363281,283.04913330078125,296.1574401855469,299.6424255371094,293.1499938964844,293.1499938964844,279.45001220703125,36946.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821287155151367,1.0,0.0,0.0,3.5791306495666504,3.579154253005981,8.547683023607533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.068359375,0.0,1462.688232421875,1895.4371337890625,0.0,3236.526611328125,0.8879626989364624,1.0,0.0,3.0,1.0,0.0
18190920,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9267306923866272,0.4024960100650787,0.3625637292861938,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.4406076967716217,0.050000000745058,0.0498626083135604,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9820656776428224,0.4755063354969024,0.3325102031230926,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9379450082778932,0.4156804084777832,0.3938153088092804,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8170876502990723,0.2760458290576935,1.2452739477157593,284.92236328125,284.95001220703125,302.03094482421875,293.1010131835937,299.60809326171875,298.56005859375,284.9244079589844,1.0,0.5294902324676514,0.4113690257072449,0.4113690257072449,1.0,1.0,-2.8623135089874268,0.8630308508872986,1.999282717704773,0.2135727852582931,0.8586371541023254,0.8586371541023254,0.0,115.48455810546876,155.0,53234.890625,0.0,1898.6314697265625,1.0,279.4584350585937,283.0729064941406,296.1390380859375,299.5976257324219,293.1499938964844,293.1499938964844,279.75,37622.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860890865325928,1.0,0.0,0.0,3.519380569458008,3.5194036960601807,8.264674988822662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.17431640625,0.0,1404.3480224609375,1895.4371337890625,0.0,3273.614501953125,0.8778241276741028,1.0,0.0,3.0,1.0,0.0
18190980,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9119179844856262,0.4035723209381103,0.3637222945690155,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.4313527047634125,0.050000000745058,0.0500941127538681,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9695569276809692,0.4771236181259155,0.3337106108665466,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9233932495117188,0.417417973279953,0.3957207798957824,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.806929349899292,0.2775680422782898,1.2535640001296997,285.04461669921875,284.95001220703125,302.021240234375,293.08599853515625,299.6107788085937,298.566650390625,285.0479736328125,1.0,0.5356884598731995,0.4113324582576751,0.4113324582576751,1.0,1.0,-2.877671718597412,0.8685147166252136,2.0091569423675537,0.2156789451837539,0.9508126974105836,0.9508126974105836,0.0,121.93462371826172,155.0,52805.59765625,0.0,1954.9718017578125,1.0,279.6986389160156,283.2025451660156,296.071533203125,299.403076171875,293.1499938964844,293.1499938964844,279.75,32838.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881808340549469,1.0,0.0,0.0,3.594410896301269,3.594433784484864,8.620823450655735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.37890625,0.0,1448.899658203125,1895.4371337890625,0.0,3233.525146484375,0.8922243118286133,1.0,0.0,3.0,1.0,0.0
18191040,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.898042619228363,0.4045084714889526,0.3649254739284515,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.4226543307304382,0.050000000745058,0.050356101244688,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.955532431602478,0.4787349998950958,0.3350639045238495,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9087985754013062,0.4189768135547638,0.3975711762905121,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7958450317382812,0.2788829505443573,1.261277198791504,285.03955078125,284.95001220703125,302.01141357421875,293.07080078125,299.61163330078125,298.5707702636719,285.0380249023437,1.0,0.5422304272651672,0.4112958908081054,0.4112958908081054,1.0,1.0,-2.892556667327881,0.8738213181495667,2.018735408782959,0.2177283018827438,0.9794557094573976,0.9794557094573976,0.0,129.1425323486328,173.0,53212.77734375,0.0,2014.834228515625,1.0,279.7417297363281,283.1900329589844,296.0678100585937,299.4606628417969,293.1499938964844,293.1499938964844,279.45001220703125,31847.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817673921585083,1.0,0.0,0.0,3.6909937858581534,3.691017627716065,9.090335879591294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.9892578125,0.0,1547.834716796875,1895.4371337890625,0.0,3233.1416015625,0.9115971922874452,1.0,0.0,3.0,1.0,0.0
18191100,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8838780522346497,0.4046983122825622,0.365754634141922,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.4144245982170105,0.050000000745058,0.0506572611629962,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9396088123321532,0.479721188545227,0.3362170159816742,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8947069048881531,0.4199393689632416,0.399088978767395,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7840269804000854,0.2797100245952606,1.2676057815551758,284.8962097167969,284.95001220703125,302.00146484375,293.05535888671875,299.61041259765625,298.5722961425781,284.8907165527344,1.0,0.548885703086853,0.4112593233585357,0.4112593233585357,1.0,1.0,-2.904740810394287,0.8781393766403198,2.0266013145446777,0.2194660902023315,0.8913778066635132,0.8913778066635132,0.0,137.24598693847656,173.0,54391.9296875,0.0,2075.18359375,1.0,279.4971618652344,283.0237121582031,296.1138916015625,299.6845703125,293.1499938964844,293.1499938964844,279.45001220703125,35579.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909385204315186,1.0,0.0,0.0,3.697646617889404,3.6976709365844727,9.123135100708168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.5908203125,0.0,1583.6356201171875,1895.4371337890625,0.0,3318.9833984375,0.9136716723442078,1.0,0.0,3.0,1.0,0.0
18191160,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.869296133518219,0.404505580663681,0.3659954071044922,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.4066819250583648,0.050000000745058,0.0509974248707294,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9224465489387512,0.4803641140460968,0.3369756639003753,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8803569674491882,0.4205290675163269,0.4000997245311737,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7717742919921875,0.2801881432533264,1.2719513177871704,284.9027404785156,284.95001220703125,301.99139404296875,293.03973388671875,299.6072692871094,298.5726928710937,284.9046936035156,1.0,0.555444598197937,0.4109025001525879,0.4109025001525879,1.0,1.0,-2.912794351577759,0.8802176713943481,2.032576560974121,0.2198542058467865,0.8765226006507874,0.8765226006507874,0.0,146.17860412597656,191.0,54339.921875,0.0,2133.111328125,1.0,279.45758056640625,283.0331420898437,296.08837890625,299.6258239746094,293.1499938964844,293.1499938964844,279.75,37749.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956835269927979,1.0,0.0,0.0,3.630595445632935,3.630619525909424,8.795266808192537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.00341796875,0.0,1524.70751953125,1895.4371337890625,0.0,3363.31591796875,0.9022644758224488,1.0,0.0,3.0,1.0,0.0
18191220,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8564760088920593,0.4048070907592773,0.3663378655910492,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.3997797966003418,0.050000000745058,0.0513417460024356,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.907451331615448,0.4814670979976654,0.337809681892395,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8675846457481384,0.421394020318985,0.4010988771915436,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.760859489440918,0.2807805836200714,1.2758777141571045,285.0293884277344,284.95001220703125,301.98126220703125,293.0238952636719,299.6040344238281,298.5732421875,285.0329284667969,1.0,0.5619739890098572,0.4105456471443176,0.4105456471443176,1.0,1.0,-2.920539140701294,0.8821350336074829,2.0384042263031006,0.2200468033552169,0.9659371972084044,0.9659371972084044,0.0,155.1997528076172,191.0,53668.86328125,0.0,2191.26611328125,1.0,279.7010498046875,283.1718139648437,296.0118713378906,299.4061584472656,293.1499938964844,293.1499938964844,279.75,33497.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912166357040405,1.0,0.0,0.0,3.6872754096984863,3.687299251556397,9.07202945654717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.12939453125,0.0,1556.117919921875,1895.4371337890625,0.0,3321.58349609375,0.9134284853935242,1.0,0.0,3.0,1.0,0.0
18191280,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8458051681518555,0.4052956402301788,0.3670721352100372,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.3933368027210235,0.050000000745058,0.0516764968633651,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8957071900367737,0.4827709197998047,0.3389357924461365,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8568280339241028,0.4223869740962982,0.4023514688014984,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7516686320304871,0.2814253270626068,1.28037428855896,285.0268249511719,284.95001220703125,301.97100830078125,293.00787353515625,299.6004333496094,298.5730285644531,285.0254211425781,1.0,0.5685666799545288,0.4101888239383697,0.4101888239383697,1.0,1.0,-2.930086851119995,0.8846965432167053,2.0453903675079346,0.2205068171024322,0.9916430115699768,0.9916430115699768,0.0,164.05032348632812,194.0,53922.40234375,0.0,2252.02099609375,1.0,279.7424621582031,283.1641540527344,296.0016174316406,299.44598388671875,293.1499938964844,293.1499938964844,279.45001220703125,32571.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905490636825562,1.0,0.0,0.0,3.768745422363281,3.7687699794769287,9.477349180997408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0087890625,0.0,1642.8516845703125,1895.4371337890625,0.0,3315.342041015625,0.9296306371688844,1.0,0.0,3.0,1.0,0.0
18191340,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.838523805141449,0.4052076041698456,0.3675330877304077,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.3883593678474426,0.050000000745058,0.0519275851547718,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8878135681152344,0.4835604429244995,0.3398790955543518,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8496208786964417,0.4229682683944702,0.4033770561218261,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7454955577850342,0.2817581593990326,1.2838698625564575,284.8823547363281,284.95001220703125,301.9606628417969,292.9916687011719,299.59588623046875,298.5718078613281,284.8768920898437,1.0,0.5732154250144958,0.4098320007324219,0.4098320007324219,1.0,1.0,-2.937519788742065,0.886479377746582,2.0510404109954834,0.2207848578691482,0.8983007073402405,0.8983007073402405,0.0,170.70745849609375,194.0,54998.01171875,0.0,2298.409423828125,1.0,279.49560546875,282.99822998046875,296.0434265136719,299.6570739746094,293.1499938964844,293.1499938964844,279.45001220703125,36234.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988574743270874,1.0,0.0,0.0,3.7638638019561768,3.7638890743255615,9.452813856114516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.2529296875,0.0,1665.3878173828125,1895.4371337890625,0.0,3392.931640625,0.9289885759353638,1.0,0.0,3.0,1.0,0.0
18191400,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8323228359222412,0.4048512279987335,0.3674607276916504,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.3840860426425934,0.050000000745058,0.0521456189453601,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8811944723129272,0.484090656042099,0.3404395580291748,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8436451554298401,0.4233081340789795,0.4039689898490906,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7403365969657898,0.2818798422813415,1.285732388496399,284.8902282714844,284.95001220703125,301.9502258300781,292.97528076171875,299.5911865234375,298.5706787109375,284.8924255371094,1.0,0.5769830942153931,0.4094751477241516,0.4094751477241516,1.0,1.0,-2.9413232803344727,0.8869513869285583,2.054371833801269,0.2205139398574829,0.8799026608467102,0.8799026608467102,0.0,176.3843536376953,182.0,54821.51953125,0.0,2333.6259765625,1.0,279.45709228515625,283.01123046875,296.0156555175781,299.5863342285156,293.1499938964844,293.1499938964844,279.75,38449.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026857018470764,1.0,0.0,0.0,3.6840744018554688,3.6840991973876953,9.056284966391104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.51025390625,0.0,1589.90869140625,1895.4371337890625,0.0,3428.606201171875,0.9146629571914672,1.0,0.0,3.0,1.0,0.0
18191460,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8302325010299683,0.4050872921943664,0.3674466013908386,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.3826321363449096,0.050000000745058,0.0522224828600883,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8792999386787415,0.4851651191711426,0.3410267829895019,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8418590426445007,0.4240338206291199,0.4045177698135376,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7387201189994812,0.282235711812973,1.2870619297027588,285.02069091796875,284.95001220703125,301.9397277832031,292.9587097167969,299.5878601074219,298.57110595703125,285.0242004394531,1.0,0.578254222869873,0.4092693626880646,0.4092693626880646,1.0,1.0,-2.9443604946136475,0.8875040411949158,2.056856393814087,0.2204220294952392,0.9684633016586304,0.9684633016586304,0.0,178.451416015625,182.0,54021.10546875,0.0,2349.43017578125,1.0,279.7021484375,283.155517578125,295.9384155273437,299.35699462890625,293.1499938964844,293.1499938964844,279.75,34085.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973769545555115,1.0,0.0,0.0,3.729879856109619,3.729904174804688,9.28288500290364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.13623046875,0.0,1609.2298583984375,1895.4371337890625,0.0,3379.121337890625,0.9234308004379272,1.0,0.0,3.0,1.0,0.0
18191520,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.83110111951828,0.4055806994438171,0.3678161203861236,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.3830575346946716,0.050000000745058,0.0521997399628162,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8807643055915833,0.4864994585514068,0.3418911397457123,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8430177569389343,0.4249681830406189,0.4053216874599457,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7396143078804016,0.2827411293983459,1.289027452468872,285.0188293457031,284.95001220703125,301.9291687011719,292.9419860839844,299.5849914550781,298.57196044921875,285.0174255371094,1.0,0.5784947276115417,0.4090635776519775,0.4090635776519775,1.0,1.0,-2.949143886566162,0.8887085318565369,2.06043553352356,0.2205976247787475,0.9918718934059144,0.9918718934059144,0.0,178.06356811523438,170.0,54172.07421875,0.0,2356.054443359375,1.0,279.7427673339844,283.15020751953125,295.92803955078125,299.39031982421875,293.1499938964844,293.1499938964844,279.45001220703125,33106.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959687948226929,1.0,0.0,0.0,3.8017542362213135,3.801779270172119,9.644091960581136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.220703125,0.0,1686.09912109375,1895.4371337890625,0.0,3365.97900390625,0.937441885471344,1.0,0.0,3.0,1.0,0.0
18191580,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8331683874130249,0.4055405557155609,0.3679956197738647,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.3844119608402252,0.050000000745058,0.0521283335983753,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8836681842803955,0.4873526990413666,0.3426297903060913,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8454744219779968,0.4255423545837402,0.4059951305389404,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7416187524795532,0.2830060422420501,1.2905343770980835,284.8749084472656,284.95001220703125,301.91851806640625,292.92510986328125,299.5814819335937,298.5720520019531,284.8697509765625,1.0,0.5778506398200989,0.4088577628135681,0.4088577628135681,1.0,1.0,-2.952788829803467,0.8894948363304138,2.063293933868408,0.2207023650407791,0.896202027797699,0.896202027797699,0.0,176.40396118164062,170.0,55163.16796875,0.0,2354.23876953125,1.0,279.4950256347656,282.98638916015625,295.9696044921875,299.595458984375,293.1499938964844,293.1499938964844,279.45001220703125,36813.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035778045654296,1.0,0.0,0.0,3.786566257476807,3.786591529846192,9.567189636072726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9267578125,0.0,1696.7919921875,1895.4371337890625,0.0,3436.911376953125,0.9344305396080016,1.0,0.0,3.0,1.0,0.0
18191640,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8355955481529236,0.405266135931015,0.3676836490631103,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.3862549662590027,0.050000000745058,0.0520331971347332,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8870859146118164,0.4879781007766723,0.3430135548114776,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8484231233596802,0.4259149730205536,0.4062857031822204,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7440268397331238,0.2831140160560608,1.2907283306121826,284.88580322265625,284.95001220703125,301.9078369140625,292.9080810546875,299.5779724121094,298.5724182128906,284.8880920410156,1.0,0.5764107704162598,0.4086519777774811,0.4086519777774811,1.0,1.0,-2.9533464908599854,0.8891705274581909,2.064176082611084,0.2203580439090728,0.8778799772262573,0.8778799772262573,0.0,174.02133178710938,158.0,54907.984375,0.0,2343.23828125,1.0,279.4569396972656,283.0032958984375,295.9417419433594,299.5187683105469,293.1499938964844,293.1499938964844,279.75,38936.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067533016204834,1.0,0.0,0.0,3.697622060775757,3.6976470947265625,9.123013455791806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.84765625,0.0,1609.057373046875,1895.4371337890625,0.0,3466.44921875,0.918062686920166,1.0,0.0,3.0,1.0,0.0
18191700,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8394408822059631,0.4056011736392975,0.3675491213798523,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.388982892036438,0.050000000745058,0.0518963225185871,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8921104669570923,0.4891682267189026,0.3435172140598297,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.852797269821167,0.4267004430294037,0.406665563583374,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7476339936256409,0.2834947109222412,1.291074514389038,285.01776123046875,284.95001220703125,301.8970642089844,292.8908996582031,299.5755310058594,298.5743103027344,285.0212707519531,1.0,0.574462890625,0.4084461629390716,0.4084461629390716,1.0,1.0,-2.954493284225464,0.8890647292137146,2.065428733825684,0.2199983298778534,0.966280162334442,0.966280162334442,0.0,170.5987091064453,158.0,54058.9296875,0.0,2328.052490234375,1.0,279.702392578125,283.14971923828125,295.86480712890625,299.28582763671875,293.1499938964844,293.1499938964844,279.75,34378.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009066224098206,1.0,0.0,0.0,3.738950490951538,3.7389750480651855,9.328089163318508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.34619140625,0.0,1621.97607421875,1895.4371337890625,0.0,3412.0341796875,0.9257166385650636,1.0,0.0,3.0,1.0,0.0
18191760,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8450925946235657,0.4061843752861023,0.3678545653820038,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.3925382196903229,0.050000000745058,0.0517169646918773,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8991168737411499,0.4906100630760193,0.3443437814712524,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8589732646942139,0.4276968836784363,0.4073708653450012,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7527854442596436,0.2840384542942047,1.2924410104751587,285.0165405273437,284.95001220703125,301.8862609863281,292.87359619140625,299.57354736328125,298.576416015625,285.0152282714844,1.0,0.5722557902336121,0.4083040952682495,0.4083040952682495,1.0,1.0,-2.9581265449523926,0.8900005221366882,2.06812596321106,0.2201580554246902,0.9892060160636902,0.9892060160636902,0.0,166.1988525390625,146.0,54180.11328125,0.0,2312.35400390625,1.0,279.7428283691406,283.14556884765625,295.85498046875,299.3174743652344,293.1499938964844,293.1499938964844,279.45001220703125,33328.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990907669067383,1.0,0.0,0.0,3.807385444641113,3.807410478591919,9.672683063399743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.783203125,0.0,1694.5687255859375,1895.4371337890625,0.0,3395.107421875,0.9388710856437684,1.0,0.0,3.0,1.0,0.0
18191820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8513085246086121,0.4062242805957794,0.3679977357387543,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.3961938023567199,0.050000000745058,0.0515274964272975,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9068328142166138,0.4915589094161987,0.3450656235218048,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8658130168914795,0.4283284842967987,0.407982587814331,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7585199475288391,0.2843458354473114,1.293569564819336,284.8739624023437,284.95001220703125,301.8754272460937,292.8561706542969,299.5707397460937,298.577392578125,284.8690185546875,1.0,0.5697740316390991,0.408161997795105,0.408161997795105,1.0,1.0,-2.961036205291748,0.8906789422035217,2.070357084274292,0.2203194946050644,0.8938307166099548,0.8938307166099548,0.0,161.5200958251953,146.0,55146.72265625,0.0,2293.91259765625,1.0,279.49493408203125,282.9834289550781,295.8971252441406,299.5214233398437,293.1499938964844,293.1499938964844,279.45001220703125,37047.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064013957977296,1.0,0.0,0.0,3.7881364822387695,3.788161993026733,9.575126114214072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6494140625,0.0,1700.4874267578125,1895.4371337890625,0.0,3463.177734375,0.9349227547645568,1.0,0.0,3.0,1.0,0.0
18191880,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8573998212814331,0.4060250222682953,0.3676710128784179,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.3997257947921753,0.050000000745058,0.0513436794281005,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9149175882339478,0.4922775030136108,0.3454490303993225,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8726391792297363,0.4287565648555755,0.4082373976707458,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7642432451248169,0.2844984531402588,1.293537974357605,284.8865661621094,284.95001220703125,301.8645324707031,292.838623046875,299.5678100585937,298.5784606933594,284.8888854980469,1.0,0.5669520497322083,0.4080199003219604,0.4080199003219604,1.0,1.0,-2.9611544609069824,0.8903553485870361,2.0707991123199463,0.2200759649276733,0.8767129778862,0.8767129778862,0.0,156.87388610839844,134.0,54878.35546875,0.0,2270.656982421875,1.0,279.4569396972656,283.0019226074219,295.86962890625,299.4439697265625,293.1499938964844,293.1499938964844,279.75,39065.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093586206436156,1.0,0.0,0.0,3.697001218795776,3.697026252746582,9.119950163949396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.4921875,0.0,1609.326416015625,1895.4371337890625,0.0,3490.650634765625,0.9180490970611572,1.0,0.0,3.0,1.0,0.0
