time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191940,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8648370504379272,0.4064230918884277,0.3675353825092315,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.4037285149097442,0.050000000745058,0.0511401295661926,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9248657822608948,0.4935536086559295,0.3459659516811371,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8807849884033203,0.4295915961265564,0.4086002707481384,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7711001038551331,0.2849204242229461,1.2937616109848022,285.0184631347656,284.95001220703125,301.8536376953125,292.8209533691406,299.5659484863281,298.5809936523437,285.0219421386719,1.0,0.5639638900756836,0.4078778028488159,0.4078778028488159,1.0,1.0,-2.9620676040649414,0.8903239965438843,2.071743488311768,0.2198469042778015,0.9653515219688416,0.9653515219688416,0.0,151.75338745117188,134.0,54025.15234375,0.0,2246.40966796875,1.0,279.7023620605469,283.1482849121094,295.79302978515625,299.2110900878906,293.1499938964844,293.1499938964844,279.75,34424.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033709764480592,1.0,0.0,0.0,3.738178253173828,3.738202810287476,9.3242374532565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.701171875,0.0,1621.4259033203125,1895.4371337890625,0.0,3434.986083984375,0.9255890250205994,1.0,0.0,3.0,1.0,0.0
18192000,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8743240237236023,0.4070616066455841,0.3678452968597412,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.4085164964199066,0.050000000745058,0.0509106889367103,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9372089505195618,0.4950673282146454,0.34681037068367,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8909000754356384,0.4306280314922333,0.4092977046966553,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7796890735626221,0.2854987978935241,1.295060634613037,285.01708984375,284.95001220703125,301.8426818847656,292.8031921386719,299.5640563964844,298.583251953125,285.01580810546875,1.0,0.5609728097915649,0.4077357053756714,0.4077357053756714,1.0,1.0,-2.9655768871307373,0.8912221789360046,2.074354648590088,0.2200023233890533,0.98838073015213,0.98838073015213,0.0,146.08059692382812,122.0,54142.68359375,0.0,2223.907958984375,1.0,279.7427978515625,283.1440734863281,295.78338623046875,299.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,33352.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014665484428406,1.0,0.0,0.0,3.8063910007476807,3.8064160346984863,9.667630820331397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.078125,0.0,1693.5648193359375,1895.4371337890625,0.0,3417.2509765625,0.9386669397354126,1.0,0.0,3.0,1.0,0.0
18192060,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8844447731971741,0.4071509838104248,0.3680006563663482,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.4137380421161651,0.050000000745058,0.0506838485598564,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9498873353004456,0.496075838804245,0.3475499451160431,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9016501307487488,0.4312904477119446,0.4099052846431732,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7888827323913574,0.2858344614505768,1.2961523532867432,284.8747253417969,284.95001220703125,301.83172607421875,292.78533935546875,299.5614013671875,298.5845642089844,284.8698425292969,1.0,0.5578970313072205,0.407588392496109,0.407588392496109,1.0,1.0,-2.968428134918213,0.8918642401695251,2.076563835144043,0.2201464623212814,0.8933343291282654,0.8933343291282654,0.0,140.453369140625,122.0,55107.46875,0.0,2200.424560546875,1.0,279.4949645996094,282.9822082519531,295.8255920410156,299.446533203125,293.1499938964844,293.1499938964844,279.45001220703125,37070.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087340235710144,1.0,0.0,0.0,3.786755084991455,3.786780595779419,9.568144605509588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8232421875,0.0,1699.016357421875,1895.4371337890625,0.0,3484.851318359375,0.9346290230751038,1.0,0.0,3.0,1.0,0.0
18192120,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8943407535552979,0.4069863855838775,0.3676852285861969,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.4192430675029754,0.050000000745058,0.0504723936319351,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9616702795028688,0.4968499839305877,0.3479525744915008,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.912727415561676,0.4317436814308166,0.4101585447788238,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7979461550712585,0.2860104441642761,1.2961052656173706,284.8874206542969,284.95001220703125,301.8207397460937,292.7673645019531,299.5586853027344,298.58599853515625,284.88970947265625,1.0,0.5546202063560486,0.4074410498142242,0.4074410498142242,1.0,1.0,-2.968529224395752,0.8915196657180786,2.077009439468384,0.2198917716741562,0.8765692114830017,0.8765692114830017,0.0,135.10671997070312,110.0,54840.2421875,0.0,2173.530517578125,1.0,279.4569396972656,283.0006103515625,295.798095703125,299.3691711425781,293.1499938964844,293.1499938964844,279.75,39061.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116809368133544,1.0,0.0,0.0,3.695860147476196,3.695885181427002,9.1143215286138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.59033203125,0.0,1607.983642578125,1895.4371337890625,0.0,3512.197021484375,0.917796790599823,1.0,0.0,3.0,1.0,0.0
18192180,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9060348272323608,0.4074130952358246,0.3675572872161865,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.4259828627109527,0.050000000745058,0.0502481609582901,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9742814898490906,0.4981785714626312,0.3484916687011719,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9264789819717408,0.4325997233390808,0.4105224013328552,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8083886504173279,0.2864513397216797,1.2963244915008545,285.0189514160156,284.95001220703125,301.80975341796875,292.74932861328125,299.55584716796875,298.5873107910156,285.0223388671875,1.0,0.5512818694114685,0.4072937071323395,0.4072937071323395,1.0,1.0,-2.969449281692505,0.8914754986763,2.0779738426208496,0.2196539342403412,0.9651817679405212,0.9651817679405212,0.0,129.4629364013672,110.0,53985.32421875,0.0,2146.55322265625,1.0,279.70233154296875,283.1466064453125,295.72125244140625,299.1362609863281,293.1499938964844,293.1499938964844,279.75,34416.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056885838508606,1.0,0.0,0.0,3.7372796535491934,3.737304210662842,9.319754212810948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.45458984375,0.0,1620.322021484375,1895.4371337890625,0.0,3456.550048828125,0.9253798127174376,1.0,0.0,3.0,1.0,0.0
18192240,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9218693971633912,0.4080764651298523,0.3678768873214721,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.4347426295280456,0.050000000745058,0.0500024408102035,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9880039691925048,0.4997351765632629,0.3493574559688568,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9433968663215636,0.4336500167846679,0.4112203419208526,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8204792737960815,0.287078857421875,1.2976861000061035,285.01580810546875,284.95001220703125,301.7987670898437,292.7312316894531,299.5437927246094,298.57501220703125,285.014404296875,1.0,0.5480250120162964,0.4071463644504547,0.4071463644504547,1.0,1.0,-2.973051786422729,0.892390787601471,2.080661058425904,0.2198068797588348,0.9868947863578796,0.9868947863578796,0.0,123.38169860839844,98.0,54083.25,0.0,2121.961669921875,1.0,279.7427978515625,283.14166259765625,295.7112121582031,299.16680908203125,293.1499938964844,293.1499938964844,279.45001220703125,33381.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037624597549438,1.0,0.0,0.0,3.804893493652344,3.804918527603149,9.660026307756198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.798828125,0.0,1691.9964599609375,1895.4371337890625,0.0,3438.630126953125,0.9383307695388794,1.0,0.0,3.0,1.0,0.0
18192300,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.938872456550598,0.4081843793392181,0.368046760559082,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.4446403384208679,0.050000000745058,0.0497710779309272,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.5007906556129456,0.3492736220359802,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9600988626480104,0.4343202412128448,0.4118335843086242,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8327344059944153,0.2874713838100433,1.2990174293518066,284.87408447265625,284.95001220703125,301.78778076171875,292.7130432128906,299.5418395996094,298.5771484375,284.86932373046875,1.0,0.5447021126747131,0.4069990217685699,0.4069990217685699,1.0,1.0,-2.9751548767089844,0.8927469253540039,2.0824079513549805,0.220045655965805,0.8918595910072327,0.8918595910072327,0.0,117.621826171875,98.0,55036.90234375,0.0,2096.40576171875,1.0,279.4950256347656,282.9808349609375,295.7529602050781,299.36920166015625,293.1499938964844,293.1499938964844,279.45001220703125,37146.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109870195388794,1.0,0.0,0.0,3.783536672592163,3.783562183380127,9.55188625084702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.626953125,0.0,1695.7603759765625,1895.4371337890625,0.0,3505.76123046875,0.9339480996131896,1.0,0.0,3.0,1.0,0.0
18192360,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9496214389801024,0.4079960286617279,0.3677998483181,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.4516496956348419,0.050000000745058,0.0496295131742954,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.5025590062141418,0.3391259312629699,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.970381200313568,0.4347434043884277,0.4121496677398681,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8409090042114258,0.2876571118831634,1.2994304895401,284.87939453125,284.95001220703125,301.7768249511719,292.6947937011719,299.5342712402344,298.5730285644531,284.8806457519531,1.0,0.5406470894813538,0.4068519473075866,0.4068519473075866,1.0,1.0,-2.964098691940308,0.8884201049804688,2.075678586959839,0.2180430740118026,0.8690771460533142,0.8690771460533142,0.0,113.59561157226562,101.0,54593.7578125,0.0,2056.629638671875,1.0,279.4569702148437,282.99432373046875,295.7245788574219,299.2865295410156,293.1499938964844,293.1499938964844,279.75,39414.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913827121257782,1.0,0.0,0.0,3.686256170272827,3.6862809658050537,9.06701416170108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.66455078125,0.0,1599.679931640625,1895.4371337890625,0.0,3532.08642578125,0.9157280325889589,1.0,0.0,3.0,1.0,0.0
18192420,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9567583203315736,0.408380389213562,0.3677681386470794,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.4565443098545074,0.050000000745058,0.049539316445589,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.5060238838195801,0.3321697115898132,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9770875573158264,0.4355632066726684,0.4126153886318207,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8466871976852417,0.2882058918476105,1.3005197048187256,285.0040283203125,284.95001220703125,301.765869140625,292.676513671875,299.50958251953125,298.5438537597656,285.0067138671875,1.0,0.5383439064025879,0.4067048728466034,0.4067048728466034,1.0,1.0,-2.9568045139312744,0.8854167461395264,2.071387767791748,0.2169053107500076,0.9491695761680604,0.9491695761680604,0.0,111.03594970703124,101.0,53538.80859375,0.0,2031.8167724609373,1.0,279.7019348144531,283.1387939453125,295.6444396972656,299.0390319824219,293.1499938964844,293.1499938964844,279.75,34920.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072992205619812,1.0,0.0,0.0,3.7148869037628174,3.7149112224578857,9.208405913341268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.494140625,0.0,1598.3404541015625,1895.4371337890625,0.0,3471.522705078125,0.9207287430763244,1.0,0.0,3.0,1.0,0.0
18192480,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9633050560951232,0.4089922308921814,0.3682066798210144,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.460994005203247,0.050000000745058,0.0494624488055706,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.5101478099822998,0.3261294066905975,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9830209612846376,0.4365739226341247,0.4134474694728851,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.852300226688385,0.2890182435512543,1.3033658266067505,284.99639892578125,284.95001220703125,301.7549133300781,292.6581420898437,299.4881286621094,298.5185241699219,284.99493408203125,1.0,0.5368371605873108,0.4065578281879425,0.4065578281879425,1.0,1.0,-2.9543933868408203,0.88418048620224,2.0702128410339355,0.2162047326564788,0.9619445204734802,0.9619445204734802,0.0,108.99352264404295,119.0,53486.36328125,0.0,2017.4681396484373,1.0,279.7426452636719,283.1335754394531,295.6312561035156,299.05548095703125,293.1499938964844,293.1499938964844,279.45001220703125,33992.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045327305793762,1.0,0.0,0.0,3.771306753158569,3.771331548690796,9.49023615248734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9697265625,0.0,1656.845947265625,1895.4371337890625,0.0,3445.798095703125,0.9311100840568542,1.0,0.0,3.0,1.0,0.0
18192540,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9635295867919922,0.4090900123119354,0.368564248085022,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.4609229266643524,0.050000000745058,0.0494635924696922,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.5136610865592957,0.3262232840061188,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.983500361442566,0.437239795923233,0.4142677187919616,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8529326915740967,0.2896479070186615,1.3067286014556885,284.86383056640625,284.95001220703125,301.7439880371094,292.6397705078125,299.4789123535156,298.50994873046875,284.8610534667969,1.0,0.5381437540054321,0.4064107537269592,0.4064107537269592,1.0,1.0,-2.959946393966675,0.885807991027832,2.074138641357422,0.2164476215839386,0.8674302101135254,0.8674302101135254,0.0,109.23118591308594,119.0,54328.1015625,0.0,2028.0303955078125,1.0,279.4959716796875,282.98553466796875,295.67138671875,299.2449645996094,293.1499938964844,293.1499938964844,279.45001220703125,38296.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91083961725235,1.0,0.0,0.0,3.727045774459839,3.727070808410645,9.268783287552652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.73779296875,0.0,1638.135009765625,1895.4371337890625,0.0,3504.39404296875,0.9218620657920836,1.0,0.0,3.0,1.0,0.0
18192600,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.958417534828186,0.4090393185615539,0.3685639798641205,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.4571983516216278,0.050000000745058,0.049527570605278,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.5159603953361511,0.3312641680240631,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9794820547103882,0.4377705752849579,0.4148333966732025,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8492599725723267,0.2901162803173065,1.309307098388672,284.896728515625,284.95001220703125,301.7331237792969,292.6213684082031,299.4754333496094,298.50933837890625,284.8996887207031,1.0,0.5409170985221863,0.4062636792659759,0.4062636792659759,1.0,1.0,-2.969853639602661,0.8889837861061096,2.080869674682617,0.217397853732109,0.8644880652427673,0.8644880652427673,0.0,111.2393798828125,137.0,54174.6484375,0.0,2054.969482421875,1.0,279.45733642578125,283.0190734863281,295.6442565917969,299.1668701171875,293.1499938964844,293.1499938964844,279.75,39314.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913012444972992,1.0,0.0,0.0,3.6321825981140137,3.632206916809082,8.802957722764404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.79345703125,0.0,1538.11474609375,1895.4371337890625,0.0,3524.539306640625,0.9041578769683838,1.0,0.0,3.0,1.0,0.0
18192660,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9505977034568788,0.4095672965049743,0.3688488900661468,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.4516343176364898,0.050000000745058,0.0496295876801013,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.5175157189369202,0.3391458690166473,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9729613065719604,0.4387049973011017,0.4155997037887573,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8435074090957642,0.2907802164554596,1.312238097190857,285.0304260253906,284.95001220703125,301.7222595214844,292.6029052734375,299.47039794921875,298.505859375,285.0340270996094,1.0,0.5449696183204651,0.4061984419822693,0.4061984419822693,1.0,1.0,-2.984226942062378,0.8939502835273743,2.0902767181396484,0.2191195636987686,0.9582127928733826,0.9582127928733826,0.0,114.3875503540039,137.0,53602.765625,0.0,2095.54443359375,1.0,279.7010192871094,283.1669921875,295.5720520019531,298.9520874023437,293.1499938964844,293.1499938964844,279.75,34021.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069731831550598,1.0,0.0,0.0,3.6875758171081534,3.687599897384644,9.07350795387174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.77294921875,0.0,1560.42138671875,1895.4371337890625,0.0,3468.492431640625,0.914046823978424,1.0,0.0,3.0,1.0,0.0
18192720,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9412060976028442,0.4102694988250732,0.3695817589759826,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.4451545476913452,0.050000000745058,0.0497597083449363,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.5181493163108826,0.348942220211029,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9647769927978516,0.4398053884506225,0.4167293906211853,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8367467522621155,0.2915012538433075,1.316103219985962,285.0361633300781,284.95001220703125,301.7114562988281,292.5844421386719,299.4674987792969,298.5049133300781,285.0357971191406,1.0,0.5501235127449036,0.4061332046985626,0.4061332046985626,1.0,1.0,-3.003037214279175,0.9005085229873657,2.1025285720825195,0.221478134393692,0.9908823370933532,0.9908823370933532,0.0,118.42864227294922,155.0,53945.6328125,0.0,2148.791259765625,1.0,279.742431640625,283.1646728515625,295.5672302246094,299.0008544921875,293.1499938964844,293.1499938964844,279.45001220703125,32725.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056095480918884,1.0,0.0,0.0,3.768774032592773,3.768798589706421,9.477492994847124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.7197265625,0.0,1644.0677490234375,1895.4371337890625,0.0,3455.815185546875,0.9298582673072816,1.0,0.0,3.0,1.0,0.0
18192780,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9292498230934144,0.4104089438915252,0.3701602518558502,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.4376818835735321,0.050000000745058,0.049928430467844,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5172178149223328,0.3610036969184875,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9539848566055298,0.4405177533626556,0.4177836179733276,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8284163475036621,0.2918542027473449,1.3194459676742554,284.9051818847656,284.95001220703125,301.7007141113281,292.56597900390625,299.4737548828125,298.51678466796875,284.9010314941406,1.0,0.5561045408248901,0.4060679674148559,0.4060679674148559,1.0,1.0,-3.0237247943878174,0.9077214002609252,2.1160032749176025,0.2241901904344558,0.911668062210083,0.911668062210083,0.0,123.53397369384766,155.0,55240.0078125,0.0,2211.4765625,1.0,279.4955444335937,283.0039367675781,295.614013671875,299.22576904296875,293.1499938964844,293.1499938964844,279.45001220703125,35769.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139068126678468,1.0,0.0,0.0,3.773963212966919,3.773988485336304,9.503610272076912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.203125,0.0,1673.7242431640625,1895.4371337890625,0.0,3532.824462890625,0.9312816858291626,1.0,0.0,3.0,1.0,0.0
18192840,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9081599712371826,0.410185307264328,0.3703612983226776,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.4257740676403045,0.050000000745058,0.0502534434199333,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9847915768623352,0.515852153301239,0.3616458475589752,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9331162571907043,0.44092458486557,0.4185828566551208,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8132064938545227,0.2918165624141693,1.321524977684021,284.907470703125,284.95001220703125,301.69000244140625,292.5475158691406,299.4849548339844,298.5373229980469,284.9086303710937,1.0,0.5618127584457397,0.4060027301311493,0.4060027301311493,1.0,1.0,-3.028622627258301,0.9092673063278198,2.1193552017211914,0.225156083703041,0.8971006870269775,0.8971006870269775,0.0,131.99281311035156,173.0,55235.68359375,0.0,2263.870361328125,1.0,279.4570007324219,283.0047912597656,295.5916442871094,299.17681884765625,293.1499938964844,293.1499938964844,279.75,37494.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184940457344056,1.0,0.0,0.0,3.720229148864746,3.720254182815552,9.234910862687684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.25439453125,0.0,1624.1143798828125,1895.4371337890625,0.0,3575.25390625,0.9219892024993896,1.0,0.0,3.0,1.0,0.0
18192900,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8909235000610352,0.4104385673999786,0.3706559240818023,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.4160247147083282,0.050000000745058,0.0505914054811,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9678192734718324,0.5159115195274353,0.3614461123943329,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9138039350509644,0.4416464269161224,0.4194179773330688,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7983468174934387,0.2919379472732544,1.323163986206055,285.03155517578125,284.95001220703125,301.67938232421875,292.529052734375,299.4810791015625,298.5365905761719,285.0346374511719,1.0,0.5675262212753296,0.4059374928474426,0.4059374928474426,1.0,1.0,-3.032111883163452,0.9103423953056335,2.121769428253174,0.2254703044891357,0.9860358238220216,0.9860358238220216,0.0,140.69528198242188,173.0,54455.33984375,0.0,2315.161865234375,1.0,279.7030639648437,283.1483764648437,295.5155334472656,298.9554138183594,293.1499938964844,293.1499938964844,279.75,33757.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140520691871644,1.0,0.0,0.0,3.7689805030822754,3.769005298614502,9.478531524109712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.572265625,0.0,1652.288818359375,1895.4371337890625,0.0,3534.169677734375,0.9318220019340516,1.0,0.0,3.0,1.0,0.0
18192960,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8769477009773254,0.4109047353267669,0.3713472783565521,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.4084168374538421,0.050000000745058,0.050913818180561,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9522461295127868,0.5166921019554138,0.3620301187038421,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8990411162376404,0.4425362050533294,0.4205442667007446,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7857922911643982,0.2922375202178955,1.3257826566696167,285.0298156738281,284.95001220703125,301.6687927246094,292.5105895996094,299.47076416015625,298.5272827148437,285.0288391113281,1.0,0.5734199285507202,0.4055318832397461,0.4055318832397461,1.0,1.0,-3.0385308265686035,0.9116352200508118,2.1268956661224365,0.2253668457269668,1.0,1.0,0.0,149.1222381591797,191.0,54569.4375,0.0,2370.5224609375,1.0,279.7430114746094,283.1432800292969,295.50262451171875,298.98663330078125,293.1499938964844,293.1499938964844,279.45001220703125,33193.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132272005081176,1.0,0.0,0.0,3.8368983268737793,3.836923599243164,9.823219215832069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.353515625,0.0,1729.1376953125,1895.4371337890625,0.0,3526.529052734375,0.9452739953994752,1.0,0.0,3.0,1.0,0.0
18193020,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8641198873519897,0.4108107686042785,0.3718767166137695,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.4015822410583496,0.050000000745058,0.0512466393411159,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9368659257888794,0.5172107815742493,0.3627640008926391,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8859098553657532,0.4430289268493652,0.4215641617774963,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7742623090744019,0.2923023700714111,1.3283212184906006,284.8866577148437,284.95001220703125,301.6582946777344,292.4921569824219,299.466552734375,298.52667236328125,284.8809814453125,1.0,0.5793691873550415,0.4051262736320495,0.4051262736320495,1.0,1.0,-3.0447323322296143,0.9127822518348694,2.1319501399993896,0.2252696454524994,0.9182665944099426,0.9182665944099426,0.0,157.81068420410156,191.0,55643.2734375,0.0,2427.06005859375,1.0,279.4942321777344,282.9747619628906,295.540771484375,299.19012451171875,293.1499938964844,293.1499938964844,279.45001220703125,36173.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921142041683197,1.0,0.0,0.0,3.833634853363037,3.833660840988159,9.806517482502386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.71484375,0.0,1748.594482421875,1895.4371337890625,0.0,3599.694091796875,0.9448924660682678,1.0,0.0,3.0,1.0,0.0
18193080,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8516498804092407,0.4104001820087433,0.3719114065170288,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.3946950435638428,0.050000000745058,0.0516037419438362,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9213345646858216,0.5175783038139343,0.3632770180702209,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8730785250663757,0.4432576894760132,0.4222012162208557,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7630736827850342,0.2921525239944458,1.329636573791504,284.88836669921875,284.95001220703125,301.6478881835937,292.4737243652344,299.4638366699219,298.52862548828125,284.8902893066406,1.0,0.5852028131484985,0.404720664024353,0.404720664024353,1.0,1.0,-3.048170804977417,0.9129427075386048,2.135227918624878,0.2247886508703231,0.8960605263710022,0.8960605263710022,0.0,167.002685546875,209.0,55472.203125,0.0,2481.254638671875,1.0,279.4566345214844,282.98095703125,295.5119323730469,299.11798095703125,293.1499938964844,293.1499938964844,279.75,38358.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247881770133972,1.0,0.0,0.0,3.759500026702881,3.7595255374908447,9.43090697091975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.41943359375,0.0,1676.61376953125,1895.4371337890625,0.0,3633.279541015625,0.9313591718673706,1.0,0.0,3.0,1.0,0.0
18193140,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8409366607666016,0.4105616807937622,0.3720975220203399,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.3877660036087036,0.050000000745058,0.0519548170268535,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9081143736839294,0.5185825824737549,0.3639844059944153,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8619344234466553,0.4438735246658325,0.422918438911438,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7533847093582153,0.2922735512256622,1.3311127424240112,285.0192565917969,284.95001220703125,301.6375427246094,292.4553527832031,299.4526062011719,298.51837158203125,285.0225830078125,1.0,0.5910244584083557,0.4043150544166565,0.4043150544166565,1.0,1.0,-3.052297830581665,0.913352370262146,2.138945341110229,0.2242882549762725,0.9845559000968932,0.9845559000968932,0.0,176.0634765625,209.0,54637.27734375,0.0,2536.200439453125,1.0,279.70379638671875,283.1331787109375,295.4335632324219,298.8858337402344,293.1499938964844,293.1499938964844,279.75,34347.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919359028339386,1.0,0.0,0.0,3.798540115356445,3.79856538772583,9.627792678656988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.36376953125,0.0,1691.9202880859375,1895.4371337890625,0.0,3583.24169921875,0.9389219880104064,1.0,0.0,3.0,1.0,0.0
18193200,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8321399092674255,0.4109669327735901,0.3727321624755859,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.3813799321651459,0.050000000745058,0.0522875413298606,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8979325890541077,0.5198841691017151,0.3650768399238586,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8527241945266724,0.4446831941604614,0.4239689111709595,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7454215288162231,0.292598009109497,1.3338443040847778,285.0213623046875,284.95001220703125,301.6272888183594,292.43701171875,299.44049072265625,298.50640869140625,285.0205993652344,1.0,0.596966028213501,0.4039094448089599,0.4039094448089599,1.0,1.0,-3.059317350387573,0.914783537387848,2.14453387260437,0.2241894155740738,1.0,1.0,0.0,184.77804565429688,212.0,54726.5,0.0,2595.032470703125,1.0,279.74322509765625,283.1317443847656,295.4215087890625,298.9143371582031,293.1499938964844,293.1499938964844,279.45001220703125,33598.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178054928779602,1.0,0.0,0.0,3.860015153884888,3.860040903091431,9.941944654201509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.341796875,0.0,1760.615478515625,1895.4371337890625,0.0,3568.892578125,0.9507951140403748,1.0,0.0,3.0,1.0,0.0
18193260,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8261645436286926,0.4108193218708038,0.3731240630149841,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.3770357668399811,0.050000000745058,0.0525301173329353,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8912822604179382,0.5207090377807617,0.3660271167755127,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.846646249294281,0.4451018571853637,0.4248258471488952,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7401518821716309,0.2926838994026184,1.336056113243103,284.88189697265625,284.95001220703125,301.6171569824219,292.418701171875,299.4368896484375,298.5059814453125,284.87677001953125,1.0,0.6010491251945496,0.4036706387996673,0.4036706387996673,1.0,1.0,-3.06492018699646,0.9161067605018616,2.148813486099243,0.2244380861520767,0.9168887734413148,0.9168887734413148,0.0,191.1600799560547,212.0,55761.62890625,0.0,2639.168701171875,1.0,279.49383544921875,282.9659729003906,295.46124267578125,299.1164855957031,293.1499938964844,293.1499938964844,279.45001220703125,36597.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251922965049744,1.0,0.0,0.0,3.849294662475586,3.849320650100708,9.886796306091128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.271484375,0.0,1771.1190185546875,1895.4371337890625,0.0,3636.99658203125,0.9486857056617736,1.0,0.0,3.0,1.0,0.0
18193320,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8209197521209717,0.4103801250457763,0.3729825019836426,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.3734749853610992,0.050000000745058,0.0527400150895118,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8856595158576965,0.5212920904159546,0.3666108548641205,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8415352702140808,0.4452764391899109,0.4252553582191467,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7356768250465393,0.2925623953342438,1.336782932281494,284.8866271972656,284.95001220703125,301.6070861816406,292.40045166015625,299.4353942871094,298.50897216796875,284.8885498046875,1.0,0.6043158173561096,0.4034318029880523,0.4034318029880523,1.0,1.0,-3.067098617553711,0.916244626045227,2.1508538722991943,0.2242226302623748,0.8957980871200562,0.8957980871200562,0.0,196.57327270507807,200.0,55568.67578125,0.0,2671.712890625,1.0,279.45654296875,282.9764709472656,295.4338684082031,299.0441589355469,293.1499938964844,293.1499938964844,279.75,38625.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284205436706544,1.0,0.0,0.0,3.771101713180542,3.771127462387085,9.489203876000828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.56689453125,0.0,1692.4146728515625,1895.4371337890625,0.0,3666.6552734375,0.9341648817062378,1.0,0.0,3.0,1.0,0.0
18193380,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8192581534385681,0.4105290174484253,0.3728794455528259,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.37238410115242,0.050000000745058,0.052806444466114,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.884305477142334,0.5224589705467224,0.3672386407852173,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8401360511779785,0.445853590965271,0.4256439805030823,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7343159317970276,0.2927173674106598,1.337046504020691,285.0168151855469,284.95001220703125,301.5971374511719,292.3822937011719,299.42608642578125,298.5008239746094,285.02008056640625,1.0,0.6051692962646484,0.4031929671764374,0.4031929671764374,1.0,1.0,-3.068590879440308,0.916143834590912,2.15244722366333,0.223837062716484,0.9832035899162292,0.9832035899162292,0.0,198.3192901611328,200.0,54699.48046875,0.0,2683.76708984375,1.0,279.7040100097656,283.1297912597656,295.3571472167969,298.8126525878906,293.1499938964844,293.1499938964844,279.75,34553.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227344989776612,1.0,0.0,0.0,3.806844711303711,3.806870222091675,9.66993638940039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.884765625,0.0,1703.47998046875,1895.4371337890625,0.0,3614.372802734375,0.9409353137016296,1.0,0.0,3.0,1.0,0.0
18193440,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8202921152114868,0.4109506905078888,0.3731661438941955,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.3729566931724548,0.050000000745058,0.0527713634073734,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8860491514205933,0.5238925218582153,0.368161678314209,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8414083123207092,0.4466491043567657,0.4263017773628235,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7352530360221863,0.2930905520915985,1.3382173776626587,285.01776123046875,284.95001220703125,301.5873107910156,292.3641662597656,299.41619873046875,298.4914855957031,285.0168151855469,1.0,0.6050829291343689,0.4029541611671448,0.4029541611671448,1.0,1.0,-3.0721993446350098,0.9167916178703308,2.1554079055786133,0.2237244993448257,1.0,1.0,0.0,197.57945251464844,188.0,54748.6875,0.0,2686.94677734375,1.0,279.7432861328125,283.1285705566406,295.345947265625,298.84014892578125,293.1499938964844,293.1499938964844,279.45001220703125,33716.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920946478843689,1.0,0.0,0.0,3.866335391998291,3.866361141204834,9.974527301892522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.3203125,0.0,1769.3348388671875,1895.4371337890625,0.0,3597.890380859375,0.9523277282714844,1.0,0.0,3.0,1.0,0.0
18193500,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8223681449890137,0.4108458459377289,0.3732757568359375,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.3743332326412201,0.050000000745058,0.0526882745325565,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8890718221664429,0.524825930595398,0.3689548075199127,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8438192009925842,0.4470763504505157,0.4268309772014618,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7371866106987,0.2932402491569519,1.3391376733779907,284.8778076171875,284.95001220703125,301.5776062011719,292.3461303710937,299.4143371582031,298.4935302734375,284.8730773925781,1.0,0.6041896939277649,0.4027153253555298,0.4027153253555298,1.0,1.0,-3.0749337673187256,0.9171220064163208,2.1578118801116943,0.2235900312662124,0.9129896759986876,0.9129896759986876,0.0,195.59376525878903,188.0,55705.07421875,0.0,2681.8779296875,1.0,279.4937438964844,282.96124267578125,295.38604736328125,299.0390319824219,293.1499938964844,293.1499938964844,279.45001220703125,36884.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280856251716614,1.0,0.0,0.0,3.8501367568969727,3.850162982940674,9.891123227134813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.6689453125,0.0,1774.4166259765625,1895.4371337890625,0.0,3663.58154296875,0.94900244474411,1.0,0.0,3.0,1.0,0.0
18193560,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8246346116065979,0.4104780256748199,0.3728883266448974,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.3760856688022613,0.050000000745058,0.0525848791003227,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8924441337585449,0.525520920753479,0.3693832457065582,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8465642929077148,0.4472847282886505,0.426967442035675,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7393783330917358,0.2931993007659912,1.3387013673782349,284.8838806152344,284.95001220703125,301.5679931640625,292.3281555175781,299.41436767578125,298.4986267089844,284.8857116699219,1.0,0.6025517582893372,0.4024893343448639,0.4024893343448639,1.0,1.0,-3.074502229690552,0.9163647890090942,2.158137559890747,0.2230504155158996,0.8918388485908508,0.8918388485908508,0.0,192.9635467529297,176.0,55500.34765625,0.0,2667.239501953125,1.0,279.4565124511719,282.975341796875,295.3587951660156,298.9644775390625,293.1499938964844,293.1499938964844,279.75,38881.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310160875320436,1.0,0.0,0.0,3.767069816589356,3.7670955657958975,9.468924417888048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.921875,0.0,1689.6044921875,1895.4371337890625,0.0,3690.451171875,0.933428943157196,1.0,0.0,3.0,1.0,0.0
18193620,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8280622959136963,0.4107029736042022,0.3726533651351928,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.3785800039768219,0.050000000745058,0.0524419769644737,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8971993327140808,0.5267983675003052,0.3699338436126709,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8505108952522278,0.4479064345359802,0.4271843135356903,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7425568699836731,0.2934409976005554,1.3383500576019287,285.0143127441406,284.95001220703125,301.5585327148437,292.310302734375,299.4068603515625,298.492919921875,285.0175170898437,1.0,0.6004459261894226,0.402263343334198,0.402263343334198,1.0,1.0,-3.074542999267578,0.915783941745758,2.1587588787078857,0.222464457154274,0.978553831577301,0.978553831577301,0.0,189.34494018554688,176.0,54602.47265625,0.0,2648.3466796875,1.0,279.703857421875,283.12945556640625,295.2824401855469,298.7314453125,293.1499938964844,293.1499938964844,279.75,34693.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925061821937561,1.0,0.0,0.0,3.80036187171936,3.800387144088745,9.63702973422187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.80615234375,0.0,1696.7943115234375,1895.4371337890625,0.0,3635.796875,0.9396094083786012,1.0,0.0,3.0,1.0,0.0
18193680,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8330568075180054,0.4111878871917724,0.3728595077991485,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.3819540143013,0.050000000745058,0.0522560849785804,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9037577509880066,0.5283282995223999,0.3708176910877228,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.856069028377533,0.4487417638301849,0.4277316033840179,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7471209764480591,0.2938920855522156,1.3391757011413574,285.0150146484375,284.95001220703125,301.5492248535156,292.29254150390625,299.3987121582031,298.48590087890625,285.0139465332031,1.0,0.5981290340423584,0.4020373523235321,0.4020373523235321,1.0,1.0,-3.077277421951294,0.916153073310852,2.1611242294311523,0.2222512662410736,1.0,1.0,0.0,184.7481384277344,164.0,54649.01171875,0.0,2629.537841796875,1.0,279.74322509765625,283.12799072265625,295.2719421386719,298.7586669921875,293.1499938964844,293.1499938964844,279.45001220703125,33693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230480194091796,1.0,0.0,0.0,3.860337495803833,3.860363006591797,9.943603345163865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.9677734375,0.0,1761.75830078125,1895.4371337890625,0.0,3617.260498046875,0.951069951057434,1.0,0.0,3.0,1.0,0.0
18193740,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8384515643119812,0.4111300408840179,0.3729116320610046,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.385660320520401,0.050000000745058,0.052061028778553,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9111616015434264,0.5293391346931458,0.3715879917144775,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8621569275856018,0.4491968154907226,0.4281805455684662,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7521654367446899,0.2941063642501831,1.3398830890655518,284.8755187988281,284.95001220703125,301.5400390625,292.2748718261719,299.3983459472656,298.48980712890625,284.8711242675781,1.0,0.5955759286880493,0.4018113315105438,0.4018113315105438,1.0,1.0,-3.079427719116211,0.9163081645965576,2.1631195545196533,0.2220586538314819,0.9079481363296508,0.9079481363296508,0.0,179.90158081054688,164.0,55582.83984375,0.0,2608.245361328125,1.0,279.4938659667969,282.9619140625,295.31304931640625,298.9574584960937,293.1499938964844,293.1499938964844,279.45001220703125,37079.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300479292869568,1.0,0.0,0.0,3.840496301651001,3.840522289276123,9.841651262831874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.6015625,0.0,1764.1102294921875,1895.4371337890625,0.0,3681.58056640625,0.946903645992279,1.0,0.0,3.0,1.0,0.0
