time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193800,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8435710072517395,0.4108109176158905,0.372488260269165,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.3893686532974243,0.050000000745058,0.051874604076147,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9186489582061768,0.5301151275634766,0.372009664773941,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.868089497089386,0.449433833360672,0.4282603859901428,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7570628523826599,0.2941262125968933,1.3393326997756958,284.8840637207031,284.95001220703125,301.531005859375,292.2572937011719,299.3995056152344,298.49627685546875,284.8859558105469,1.0,0.5926996469497681,0.4015853404998779,0.4015853404998779,1.0,1.0,-3.078639268875122,0.9154265522956848,2.163212776184082,0.2214608639478683,0.888219952583313,0.888219952583313,0.0,175.15267944335938,152.0,55369.6015625,0.0,2581.78125,1.0,279.4565734863281,282.97833251953125,295.2864685058594,298.88287353515625,293.1499938964844,293.1499938964844,279.75,39000.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932845950126648,1.0,0.0,0.0,3.754945755004883,3.754971504211426,9.408071832694986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.57373046875,0.0,1676.1824951171875,1895.4371337890625,0.0,3707.19970703125,0.9308290481567384,1.0,0.0,3.0,1.0,0.0
18193860,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8497231006622314,0.4110722839832306,0.3722335696220398,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.3934030532836914,0.050000000745058,0.0516699664294719,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9275831580162048,0.531467854976654,0.3725692927837372,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8750808238983154,0.4500770568847656,0.4284396767616272,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.762843132019043,0.2944193184375763,1.338942050933838,285.01422119140625,284.95001220703125,301.5221252441406,292.2398681640625,299.3932189941406,298.491943359375,285.017333984375,1.0,0.5896689295768738,0.4014067351818084,0.4014067351818084,1.0,1.0,-3.0785000324249268,0.9148983359336852,2.1636016368865967,0.2209566682577133,0.974802017211914,0.974802017211914,0.0,169.96218872070312,152.0,54478.5234375,0.0,2554.2607421875,1.0,279.70361328125,283.1318664550781,295.2108459472656,298.65087890625,293.1499938964844,293.1499938964844,279.75,34699.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267918467521667,1.0,0.0,0.0,3.7888498306274414,3.788875102996826,9.57873339757498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.72509765625,0.0,1683.104736328125,1895.4371337890625,0.0,3651.700439453125,0.937049150466919,1.0,0.0,3.0,1.0,0.0
18193920,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8575971126556396,0.4115777909755707,0.372421383857727,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.3978551626205444,0.050000000745058,0.0514383912086486,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9385449290275574,0.5330595970153809,0.3734668493270874,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.883780300617218,0.4509223103523254,0.4289560317993164,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7701327800750732,0.29490926861763,1.3397523164749146,285.0145874023437,284.95001220703125,301.5133972167969,292.2225341796875,299.38629150390625,298.4861755371094,285.0135192871094,1.0,0.5866583585739136,0.401228129863739,0.401228129863739,1.0,1.0,-3.08111834526062,0.915349006652832,2.165769338607788,0.2208416014909744,0.9977580904960632,0.9977580904960632,0.0,164.20298767089844,140.0,54528.58984375,0.0,2529.0087890625,1.0,279.7431640625,283.13006591796875,295.2010803222656,298.678955078125,293.1499938964844,293.1499938964844,279.45001220703125,33674.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247061610221864,1.0,0.0,0.0,3.849406480789185,3.849431991577149,9.887370424621622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.9267578125,0.0,1748.19189453125,1895.4371337890625,0.0,3632.52490234375,0.9486060738563538,1.0,0.0,3.0,1.0,0.0
18193980,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659285306930542,0.4115326404571533,0.3724561333656311,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.4022916853427887,0.050000000745058,0.0512097626924514,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9496731162071228,0.5341219305992126,0.3742513954639435,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8929490447044373,0.4513786137104034,0.4293765127658844,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7779003381729126,0.29515340924263,1.3404532670974731,284.8756408691406,284.95001220703125,301.5048217773437,292.2053527832031,299.3868713378906,298.4909973144531,284.87139892578125,1.0,0.5835806131362915,0.4010494947433471,0.4010494947433471,1.0,1.0,-3.083182573318481,0.915596842765808,2.167585611343384,0.2207516282796859,0.9043833613395692,0.9043833613395692,0.0,158.5019989013672,140.0,55458.08203125,0.0,2502.95849609375,1.0,279.4941101074219,282.9647216796875,295.2430725097656,298.87841796875,293.1499938964844,293.1499938964844,279.45001220703125,37132.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93167906999588,1.0,0.0,0.0,3.8287858963012695,3.828811883926392,9.781724656932056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.646484375,0.0,1750.207275390625,1895.4371337890625,0.0,3696.522216796875,0.9442746639251708,1.0,0.0,3.0,1.0,0.0
18194040,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8739103674888611,0.4112258553504944,0.3720207214355469,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.4065812826156616,0.050000000745058,0.0509987212717533,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9598647952079772,0.5349501967430115,0.3746904134750366,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9017789363861084,0.4516144394874573,0.4294316470623016,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7853984236717224,0.2951994836330414,1.3399112224578855,284.88525390625,284.95001220703125,301.4964294433594,292.1883239746094,299.3887939453125,298.4980773925781,284.8871765136719,1.0,0.5803029537200928,0.4008708894252777,0.4008708894252777,1.0,1.0,-3.082350969314575,0.9148250818252563,2.1675257682800293,0.2202631086111068,0.8856696486473083,0.8856696486473083,0.0,153.1271514892578,128.0,55246.078125,0.0,2473.115966796875,1.0,279.4566650390625,282.9820556640625,295.2171936035156,298.8046569824219,293.1499938964844,293.1499938964844,279.75,39013.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934459149837494,1.0,0.0,0.0,3.742740392684937,3.742765903472901,9.347009495286328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.76513671875,0.0,1661.9337158203125,1895.4371337890625,0.0,3721.9453125,0.9281296133995056,1.0,0.0,3.0,1.0,0.0
18194100,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8832453489303589,0.4114910066127777,0.3717565238475799,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.4114938378334045,0.050000000745058,0.0507758148014545,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9707629680633544,0.5363526940345764,0.3752721846103668,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.91232830286026,0.452250987291336,0.4295893609523773,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7939879298210144,0.2955125272274017,1.3395386934280396,285.0146789550781,284.95001220703125,301.4882202148437,292.1714172363281,299.3832092285156,298.49444580078125,285.0177001953125,1.0,0.5769631862640381,0.4006922841072082,0.4006922841072082,1.0,1.0,-3.082200765609741,0.9143006205558776,2.1679000854492188,0.2197558283805847,0.9720423221588136,0.9720423221588136,0.0,147.47283935546875,128.0,54364.26171875,0.0,2443.107666015625,1.0,279.7033386230469,283.134521484375,295.1421813964844,298.5739440917969,293.1499938964844,293.1499938964844,279.75,34659.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283875226974488,1.0,0.0,0.0,3.777817964553833,3.777842998504639,9.52303423673584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.279296875,0.0,1669.694580078125,1895.4371337890625,0.0,3666.35205078125,0.9345522522926332,1.0,0.0,3.0,1.0,0.0
18194160,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8948755860328674,0.4119910299777984,0.3719301521778106,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.4175896346569061,0.050000000745058,0.0505306869745254,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9827801585197448,0.5379862785339355,0.3761912584304809,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9260682463645936,0.4530823826789856,0.4300822913646698,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8044890761375427,0.2960149645805359,1.3403562307357788,285.0145568847656,284.95001220703125,301.4801940917969,292.1546630859375,299.3769226074219,298.48931884765625,285.0134582519531,1.0,0.5737123489379883,0.4005114734172821,0.4005114734172821,1.0,1.0,-3.084792137145996,0.914734423160553,2.170057773590088,0.2196207791566848,0.9947097897529602,0.9947097897529602,0.0,141.3689727783203,116.0,54418.515625,0.0,2415.86376953125,1.0,279.7431030273437,283.1321716308594,295.13299560546875,298.6027526855469,293.1499938964844,293.1499938964844,279.45001220703125,33634.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926279366016388,1.0,0.0,0.0,3.839245796203613,3.839271306991577,9.835243872657884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.82421875,0.0,1735.468994140625,1895.4371337890625,0.0,3646.9912109375,0.9462817907333374,1.0,0.0,3.0,1.0,0.0
18194220,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9072847366333008,0.4119387567043304,0.3719496726989746,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.4244999587535858,0.050000000745058,0.0502921864390373,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.993982434272766,0.5390852689743042,0.3769956231117248,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9407284259796144,0.4535208344459533,0.4304780066013336,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8152260780334473,0.2962677776813507,1.341057062149048,284.8760070800781,284.95001220703125,301.47235107421875,292.1380920410156,299.3780212402344,298.4945678710937,284.8718566894531,1.0,0.5704441070556641,0.4003306329250335,0.4003306329250335,1.0,1.0,-3.086820125579834,0.9149620532989502,2.171858072280884,0.2195089608430862,0.9016388654708862,0.9016388654708862,0.0,135.4159393310547,116.0,55345.39453125,0.0,2388.310302734375,1.0,279.49432373046875,282.96734619140625,295.1757202148437,298.8028259277344,293.1499938964844,293.1499938964844,279.45001220703125,37145.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933250367641449,1.0,0.0,0.0,3.8182411193847656,3.818267107009888,9.727920087243549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7578125,0.0,1737.489013671875,1895.4371337890625,0.0,3710.897705078125,0.9418920278549194,1.0,0.0,3.0,1.0,0.0
18194280,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9178864359855652,0.4116119146347046,0.3715369999408722,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.4305390417575836,0.050000000745058,0.050112422555685,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.5400782227516174,0.3742609620094299,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9521474838256836,0.4537242650985718,0.4305457472801208,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.823430061340332,0.2963091135025024,1.3406926393508911,284.8849792480469,284.95001220703125,301.4646911621094,292.1216735839844,299.3804016113281,298.5023193359375,284.8860778808594,1.0,0.5667775869369507,0.4001498222351074,0.4001498222351074,1.0,1.0,-3.08127498626709,0.912496030330658,2.168778896331787,0.2188395410776138,0.8826866149902344,0.8826866149902344,0.0,130.6663360595703,119.0,55087.62109375,0.0,2353.935791015625,1.0,279.45672607421875,282.9835510253906,295.1504821777344,298.7294921875,293.1499938964844,293.1499938964844,279.75,39029.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360272288322448,1.0,0.0,0.0,3.731797933578491,3.731823444366455,9.292435265706444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.85009765625,0.0,1649.2647705078125,1895.4371337890625,0.0,3736.260009765625,0.9256792664527892,1.0,0.0,3.0,1.0,0.0
18194340,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9237814545631408,0.4118134379386902,0.371360182762146,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.4339068233966827,0.050000000745058,0.0500218905508518,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.5425785779953003,0.3679499328136444,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.958175539970398,0.4542962610721588,0.4307887852191925,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8278388381004333,0.2966236770153045,1.3409148454666138,285.0077819824219,284.95001220703125,301.4572448730469,292.1054382324219,299.3704833984375,298.4927062988281,285.0104064941406,1.0,0.5647284984588623,0.3999689817428589,0.3999689817428589,1.0,1.0,-3.075124740600586,0.9098744988441468,2.165250062942505,0.2172474414110183,0.9632347226142884,0.9632347226142884,0.0,128.1031951904297,119.0,54101.32421875,0.0,2328.22119140625,1.0,279.7030334472656,283.13238525390625,295.0749206542969,298.4935607910156,293.1499938964844,293.1499938964844,279.75,34840.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297849535942078,1.0,0.0,0.0,3.76188898086548,3.761914014816284,9.44289695326006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.02685546875,0.0,1652.3052978515625,1895.4371337890625,0.0,3679.169677734375,0.9310896992683412,1.0,0.0,3.0,1.0,0.0
18194400,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9287636280059814,0.4122222363948822,0.3716334104537964,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.4365736246109009,0.050000000745058,0.0499543659389019,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.5458585619926453,0.3631717264652252,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9630076885223388,0.455043226480484,0.4313899278640747,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8315443992614746,0.2971630394458771,1.3426622152328491,285.00347900390625,284.95001220703125,301.45001220703125,292.08935546875,299.35968017578125,298.4812316894531,285.0021667480469,1.0,0.5633689761161804,0.3997881710529327,0.3997881710529327,1.0,1.0,-3.0724446773529053,0.9084557890892028,2.1639888286590576,0.2163867205381393,0.9800437688827516,0.9800437688827516,0.0,126.2806167602539,122.0,54059.390625,0.0,2313.751708984375,1.0,279.74298095703125,283.1282653808594,295.0645751953125,298.51513671875,293.1499938964844,293.1499938964844,279.45001220703125,33908.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272720217704772,1.0,0.0,0.0,3.8181521892547607,3.8181777000427246,9.727467613629417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.04296875,0.0,1712.043701171875,1895.4371337890625,0.0,3656.111083984375,0.9416586756706238,1.0,0.0,3.0,1.0,0.0
18194460,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9321305751800536,0.4120786190032959,0.3717528283596039,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.438444435596466,0.050000000745058,0.0499089881777763,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.548854649066925,0.3599267899990082,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9663214683532716,0.4553948044776916,0.4318970739841461,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8342324495315552,0.2974904477596283,1.3445245027542114,284.8666687011719,284.95001220703125,301.4435729980469,292.0736694335937,299.3572082519531,298.4808654785156,284.8631286621094,1.0,0.5625918507575989,0.399667352437973,0.399667352437973,1.0,1.0,-3.0714802742004395,0.907785415649414,2.1636948585510254,0.2159544825553894,0.8844714760780334,0.8844714760780334,0.0,125.09275817871094,122.0,54873.8046875,0.0,2305.762939453125,1.0,279.494873046875,282.96856689453125,295.1067199707031,298.7068786621094,293.1499938964844,293.1499938964844,279.45001220703125,37842.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93370258808136,1.0,0.0,0.0,3.783385992050171,3.783411741256714,9.551125685902662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.49560546875,0.0,1700.9837646484375,1895.4371337890625,0.0,3715.031982421875,0.9343321323394777,1.0,0.0,3.0,1.0,0.0
18194520,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.933192253112793,0.41171595454216,0.3714303076267242,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4392459392547607,0.050000000745058,0.0498900339007377,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.5515177845954895,0.358562171459198,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.967662751674652,0.4555497765541076,0.4320565164089203,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8353853821754456,0.297663003206253,1.3453648090362549,284.8853759765625,284.95001220703125,301.4385986328125,292.0585327148437,299.357666015625,298.48419189453125,284.8876037597656,1.0,0.5622178912162781,0.3995465338230133,0.3995465338230133,1.0,1.0,-3.070629596710205,0.9071653485298156,2.163464307785034,0.2155465334653854,0.8705499172210693,0.8705499172210693,0.0,124.5790023803711,125.0,54622.95703125,0.0,2301.518798828125,1.0,279.4569396972656,282.99578857421875,295.0816650390625,298.6286926269531,293.1499938964844,293.1499938964844,279.75,39492.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358447790145874,1.0,0.0,0.0,3.686022996902466,3.686048030853272,9.06586762994266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.2294921875,0.0,1600.00732421875,1895.4371337890625,0.0,3734.595703125,0.91596257686615,1.0,0.0,3.0,1.0,0.0
18194580,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9338539838790894,0.4119249880313873,0.3713225126266479,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.4396951198577881,0.050000000745058,0.0498795174062252,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.5544617176055908,0.3578036725521087,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9685577154159546,0.4561023414134979,0.4323519170284271,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8361727595329285,0.2980962991714477,1.3465701341629028,285.01422119140625,284.95001220703125,301.4349975585937,292.0439453125,299.3544616699219,298.4815979003906,285.01708984375,1.0,0.5622265338897705,0.3994257152080536,0.3994257152080536,1.0,1.0,-3.0713744163513184,0.9071093797683716,2.164264917373657,0.2152987420558929,0.9566166400909424,0.9566166400909424,0.0,124.34124755859376,125.0,53795.83203125,0.0,2301.640380859375,1.0,279.7020568847656,283.14605712890625,295.00946044921875,298.4021911621094,293.1499938964844,293.1499938964844,279.75,34651.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292656779289246,1.0,0.0,0.0,3.7247164249420166,3.724740982055664,9.25720144095976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.07568359375,0.0,1607.595703125,1895.4371337890625,0.0,3674.40869140625,0.9227272272109984,1.0,0.0,3.0,1.0,0.0
18194640,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.934894561767578,0.41232830286026,0.3716498613357544,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.4401193857192993,0.050000000745058,0.0498696193099021,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.5574756264686584,0.3570911586284637,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9696580171585084,0.4568255245685577,0.4329894483089447,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8371559381484985,0.298675537109375,1.3489419221878052,285.013427734375,284.95001220703125,301.4327697753906,292.0298767089844,299.35205078125,298.47930908203125,285.01239013671875,1.0,0.562620222568512,0.3993048965930938,0.3993048965930938,1.0,1.0,-3.0745136737823486,0.907893717288971,2.1666200160980225,0.2153760343790054,0.978455126285553,0.978455126285553,0.0,124.21762084960938,128.0,53880.46875,0.0,2306.741455078125,1.0,279.7427062988281,283.1424865722656,295.0042419433594,298.4359741210937,293.1499938964844,293.1499938964844,279.45001220703125,33549.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268237948417664,1.0,0.0,0.0,3.789252996444702,3.7892777919769287,9.58077066570695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9404296875,0.0,1674.644775390625,1895.4371337890625,0.0,3651.994140625,0.934952199459076,1.0,0.0,3.0,1.0,0.0
18194700,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9348070025444032,0.4121790826320648,0.3718092739582062,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.4399760067462921,0.050000000745058,0.0498728677630424,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.5598674416542053,0.3573307991027832,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9698328971862792,0.4571469724178314,0.4335198998451233,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8373944759368896,0.2989832460880279,1.3510746955871582,284.87872314453125,284.95001220703125,301.4317932128906,292.0163269042969,299.3546142578125,298.4834899902344,284.87506103515625,1.0,0.5632839202880859,0.3991840779781341,0.3991840779781341,1.0,1.0,-3.078200578689575,0.9088658690452576,2.169334650039673,0.2155777215957641,0.8881080150604248,0.8881080150604248,0.0,124.452880859375,128.0,54806.9375,0.0,2314.737060546875,1.0,279.4953918457031,282.98193359375,295.0516357421875,298.6405029296875,293.1499938964844,293.1499938964844,279.45001220703125,37270.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336399435997008,1.0,0.0,0.0,3.7655980587005615,3.765623569488525,9.461526815357502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.83203125,0.0,1675.4249267578125,1895.4371337890625,0.0,3714.459228515625,0.93006831407547,1.0,0.0,3.0,1.0,0.0
18194760,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9329015612602234,0.4118063747882843,0.3715204000473022,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.4390240311622619,0.050000000745058,0.0498950742185115,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.5617585182189941,0.3589370548725128,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9685302376747132,0.457254558801651,0.4336840510368347,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8363832235336304,0.2990915477275848,1.3519222736358645,284.8940734863281,284.95001220703125,301.4320983886719,292.00323486328125,299.3575134277344,298.48797607421875,284.8960876464844,1.0,0.5640884041786194,0.3990072011947632,0.3990072011947632,1.0,1.0,-3.0810279846191406,0.909396469593048,2.1716315746307373,0.2155247181653976,0.8754092454910278,0.8754092454910278,0.0,125.13336181640624,131.0,54654.29296875,0.0,2323.5107421875,1.0,279.4570617675781,283.00341796875,295.0308837890625,298.5746459960937,293.1499938964844,293.1499938964844,279.75,38891.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363619685173036,1.0,0.0,0.0,3.680953502655029,3.680978298187256,9.040946906679892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.18505859375,0.0,1589.695556640625,1895.4371337890625,0.0,3739.31396484375,0.9143860936164856,1.0,0.0,3.0,1.0,0.0
18194820,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9310314655303956,0.4119791686534881,0.3714249432086944,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.4379919767379761,0.050000000745058,0.0499195903539657,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.5638719797134399,0.3607020080089569,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9671664834022522,0.4577486515045166,0.433963418006897,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8352972865104675,0.299432098865509,1.3529369831085205,285.0213623046875,284.95001220703125,301.43359375,291.9906311035156,299.3563537597656,298.48614501953125,285.0242919921875,1.0,0.5650539398193359,0.3988303244113922,0.3988303244113922,1.0,1.0,-3.0846164226531982,0.9101869463920592,2.174429655075073,0.2155092358589172,0.9629785418510436,0.9629785418510436,0.0,125.90061950683594,131.0,53884.34375,0.0,2334.16357421875,1.0,279.7020568847656,283.1510314941406,294.9612121582031,298.3559265136719,293.1499938964844,293.1499938964844,279.75,34284.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303343892097472,1.0,0.0,0.0,3.725476980209351,3.725501537322998,9.260982665182382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.966796875,0.0,1605.672119140625,1895.4371337890625,0.0,3684.2060546875,0.922584593296051,1.0,0.0,3.0,1.0,0.0
18194880,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.929924726486206,0.4123301208019256,0.3717405796051025,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.4371770620346069,0.050000000745058,0.0499392412602901,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.5660895109176636,0.3621132373809814,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9663620591163636,0.4584124684333801,0.4345752596855163,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8346784114837646,0.299909234046936,1.3550108671188354,285.0205078125,284.95001220703125,301.4362487792969,291.9784545898437,299.355224609375,298.4836730957031,285.0194091796875,1.0,0.5662204027175903,0.3986534476280212,0.3986534476280212,1.0,1.0,-3.089942693710327,0.9115848541259766,2.1783578395843506,0.2157275676727295,0.987208127975464,0.987208127975464,0.0,126.6165771484375,134.0,54016.73046875,0.0,2347.784423828125,1.0,279.7427062988281,283.1462097167969,294.95751953125,298.39483642578125,293.1499938964844,293.1499938964844,279.45001220703125,33237.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928346574306488,1.0,0.0,0.0,3.7949540615081774,3.794979095458984,9.60962324825232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1484375,0.0,1679.0052490234375,1895.4371337890625,0.0,3665.976318359375,0.9360306859016418,1.0,0.0,3.0,1.0,0.0
18194940,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9280492663383484,0.4121148586273193,0.3718704283237457,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.4360334277153015,0.050000000745058,0.0499673634767532,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.5677577257156372,0.364121526479721,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9649367332458496,0.4586648941040039,0.4350705742835998,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.833581805229187,0.3001101911067962,1.356795310974121,284.8835144042969,284.95001220703125,301.44000244140625,291.9667358398437,299.35845947265625,298.4869079589844,284.8794860839844,1.0,0.567503809928894,0.3984765708446502,0.3984765708446502,1.0,1.0,-3.095290422439575,0.9129849076271056,2.182305335998535,0.2159995436668396,0.89740389585495,0.89740389585495,0.0,127.55166625976562,134.0,55003.65234375,0.0,2362.64208984375,1.0,279.49517822265625,282.9817810058594,295.0062561035156,298.6045227050781,293.1499938964844,293.1499938964844,279.45001220703125,36794.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355565309524536,1.0,0.0,0.0,3.780061721801758,3.780086994171143,9.534348919260084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.119140625,0.0,1688.8944091796875,1895.4371337890625,0.0,3731.96484375,0.9330865740776062,1.0,0.0,3.0,1.0,0.0
18195000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9246890544891356,0.411655843257904,0.3715338706970215,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.4343196451663971,0.050000000745058,0.0500107668340206,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.568986713886261,0.3671943843364715,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9622606635093688,0.4586867392063141,0.4351830780506134,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8314902186393738,0.3001046478748321,1.3572499752044678,284.8944396972656,284.95001220703125,301.4448547363281,291.9554138183594,299.3622131347656,298.4906005859375,284.8963623046875,1.0,0.5687988996505737,0.3982996940612793,0.3982996940612793,1.0,1.0,-3.099315404891968,0.913919985294342,2.1853954792022705,0.21609528362751,0.8824802041053772,0.8824802041053772,0.0,128.81967163085938,137.0,54886.60546875,0.0,2376.841064453125,1.0,279.4569702148437,282.9981994628906,294.98687744140625,298.5431213378906,293.1499938964844,293.1499938964844,279.75,38569.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386422634124756,1.0,0.0,0.0,3.7021117210388175,3.702136516571045,9.145180683844956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.65625,0.0,1611.4188232421875,1895.4371337890625,0.0,3760.091796875,0.9188024997711182,1.0,0.0,3.0,1.0,0.0
18195060,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9216400384902954,0.4117442369461059,0.3713774383068084,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.4326997399330139,0.050000000745058,0.0500531680881977,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.5705245137214661,0.3701715171337127,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.95973402261734,0.4590966403484344,0.4353989958763122,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8295194506645203,0.3003373742103576,1.3578485250473022,285.0223083496094,284.95001220703125,301.4507141113281,291.9444885253906,299.3617248535156,298.4880676269531,285.0253601074219,1.0,0.5701480507850647,0.3980582952499389,0.3980582952499389,1.0,1.0,-3.103733777999878,0.9148334860801696,2.1889002323150635,0.2160249948501587,0.970617949962616,0.970617949962616,0.0,130.07540893554688,137.0,54113.9140625,0.0,2391.75048828125,1.0,279.7025451660156,283.1466369628906,294.91796875,298.3256530761719,293.1499938964844,293.1499938964844,279.75,34205.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328575730323792,1.0,0.0,0.0,3.746466398239136,3.746490955352783,9.365629125568377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.65380859375,0.0,1629.3807373046875,1895.4371337890625,0.0,3707.3056640625,0.9271886348724364,1.0,0.0,3.0,1.0,0.0
18195120,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9195995330810548,0.4120285212993622,0.371639221906662,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.4314285516738891,0.050000000745058,0.0500873886048793,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.5722357034683228,0.3725593984127044,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.957994818687439,0.4596900939941406,0.4359526336193084,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.828184962272644,0.3007209897041321,1.3595421314239502,285.0224304199219,284.95001220703125,301.4575500488281,291.9339599609375,299.36114501953125,298.4848022460937,285.0213623046875,1.0,0.5716133117675781,0.397816926240921,0.397816926240921,1.0,1.0,-3.109660387039185,0.9162608981132508,2.193399429321289,0.2161432355642318,0.9960322380065918,0.9960322380065918,0.0,131.186767578125,140.0,54252.87890625,0.0,2408.769287109375,1.0,279.74285888671875,283.1425170898437,294.9149475097656,298.36578369140625,293.1499938964844,293.1499938964844,279.45001220703125,33197.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310126900672911,1.0,0.0,0.0,3.815877914428711,3.815903186798096,9.715881787997205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.486328125,0.0,1703.7462158203125,1895.4371337890625,0.0,3690.419921875,0.9407275915145874,1.0,0.0,3.0,1.0,0.0
18195180,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9170576930046082,0.4117565155029297,0.3717261850833893,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.429981529712677,0.050000000745058,0.0501274615526199,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.573412299156189,0.3753359913825989,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9558155536651612,0.4598800241947174,0.4363982081413269,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8265491724014282,0.3008351624011993,1.360982894897461,284.8841857910156,284.95001220703125,301.4653015136719,291.9237976074219,299.36492919921875,298.4873352050781,284.87994384765625,1.0,0.5731265544891357,0.3975755274295807,0.3975755274295807,1.0,1.0,-3.115422010421753,0.917624294757843,2.1977977752685547,0.2162908315658569,0.9058737754821776,0.9058737754821776,0.0,132.4434051513672,140.0,55267.8046875,0.0,2426.30517578125,1.0,279.4947204589844,282.9760131835937,294.96453857421875,298.5776062011719,293.1499938964844,293.1499938964844,279.45001220703125,36608.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383087158203124,1.0,0.0,0.0,3.804514169692993,3.804539918899536,9.658100452725191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.2119140625,0.0,1716.713134765625,1895.4371337890625,0.0,3757.054931640625,0.9385312795639038,1.0,0.0,3.0,1.0,0.0
18195240,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9133073091506958,0.4112356007099151,0.3713465929031372,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4281159341335296,0.050000000745058,0.0501810386776924,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.5741692781448364,0.3790125548839569,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9525070786476136,0.4598369002342224,0.4364610910415649,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8240694999694824,0.3007414937019348,1.3610951900482178,284.8925170898437,284.95001220703125,301.4739685058594,291.9139709472656,299.3693542480469,298.4906311035156,284.8944091796875,1.0,0.5745928287506104,0.3973341286182403,0.3973341286182403,1.0,1.0,-3.1196627616882324,0.9184540510177612,2.2012085914611816,0.2162375450134277,0.888928234577179,0.888928234577179,0.0,133.97950744628906,143.0,55160.41796875,0.0,2442.505126953125,1.0,279.4568176269531,282.9897155761719,294.94635009765625,298.5182800292969,293.1499938964844,293.1499938964844,279.75,38462.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941470980644226,1.0,0.0,0.0,3.729363679885864,3.729388952255249,9.28031624880532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.77197265625,0.0,1642.0982666015625,1895.4371337890625,0.0,3785.811767578125,0.9247646927833556,1.0,0.0,3.0,1.0,0.0
18195300,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.910026490688324,0.4112703800201416,0.3711453080177307,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.4264107048511505,0.050000000745058,0.0502319484949111,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5752907991409302,0.3824729919433594,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9494689702987672,0.4601900279521942,0.4366272389888763,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8217867016792297,0.3008931875228882,1.3613516092300415,285.02178955078125,284.95001220703125,301.4834899902344,291.9044494628906,299.3695373535156,298.4875793457031,285.02496337890625,1.0,0.5760655403137207,0.3970927596092224,0.3970927596092224,1.0,1.0,-3.124147415161133,0.9193706512451172,2.204776763916016,0.2161568403244018,0.977550745010376,0.977550745010376,0.0,135.45486450195312,143.0,54367.73046875,0.0,2458.891357421875,1.0,279.7031555175781,283.1400756835937,294.87841796875,298.3008728027344,293.1499938964844,293.1499938964844,279.75,34258.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357094168663024,1.0,0.0,0.0,3.771631240844727,3.771656274795532,9.491869263911212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.52294921875,0.0,1659.2784423828125,1895.4371337890625,0.0,3733.3603515625,0.9328439235687256,1.0,0.0,3.0,1.0,0.0
18195360,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.907833456993103,0.4115161299705505,0.3713726103305816,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.4250839948654175,0.050000000745058,0.0502728708088398,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.57663494348526,0.3852342963218689,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9473499059677124,0.4607388377189636,0.4371402561664581,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8202016949653625,0.3012081384658813,1.3627431392669678,285.0232238769531,284.95001220703125,301.4937744140625,291.895263671875,299.3695068359375,298.4837341308594,285.022216796875,1.0,0.5776185393333435,0.3968305289745331,0.3968305289745331,1.0,1.0,-3.130077838897705,0.9207363128662108,2.209341526031494,0.2162123918533325,1.0,1.0,0.0,136.73777770996094,146.0,54498.64453125,0.0,2477.0576171875,1.0,279.7430725097656,283.1373291015625,294.8763122558594,298.34161376953125,293.1499938964844,293.1499938964844,279.45001220703125,33296.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338470697402954,1.0,0.0,0.0,3.839031934738159,3.839057207107544,9.834147931542248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.8115234375,0.0,1732.5460205078125,1895.4371337890625,0.0,3716.352783203125,0.9459633827209472,1.0,0.0,3.0,1.0,0.0
18195420,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9053224325180054,0.4112113714218139,0.371433675289154,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.423654168844223,0.050000000745058,0.0503183715045452,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.5774612426757812,0.3882814943790436,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9448903799057008,0.4608884453773498,0.4375519454479217,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8183960318565369,0.3012601733207702,1.3639200925827026,284.88494873046875,284.95001220703125,301.5048522949219,291.8863830566406,299.3741760253906,298.4862060546875,284.8805236816406,1.0,0.579190731048584,0.3965683281421661,0.3965683281421661,1.0,1.0,-3.135782718658448,0.9220131635665894,2.2137694358825684,0.2162869572639465,0.9134209752082824,0.9134209752082824,0.0,138.13121032714844,146.0,55530.1796875,0.0,2495.442138671875,1.0,279.4942321777344,282.97021484375,294.92681884765625,298.5548400878906,293.1499938964844,293.1499938964844,279.45001220703125,36524.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941093385219574,1.0,0.0,0.0,3.828891277313232,3.828917026519776,9.782263532542856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.9072265625,0.0,1745.564208984375,1895.4371337890625,0.0,3782.38232421875,0.94403475522995,1.0,0.0,3.0,1.0,0.0
18195480,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9018613696098328,0.4106476902961731,0.3710252642631531,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.4218883812427521,0.050000000745058,0.0503767244517803,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.5778780579566956,0.3921513557434082,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9413692355155944,0.4607985615730285,0.437578946352005,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8158028721809387,0.3011007905006408,1.3637707233428955,284.8912048339844,284.95001220703125,301.5166015625,291.8777770996094,299.3798522949219,298.49005126953125,284.89306640625,1.0,0.5806903839111328,0.3963061273097992,0.3963061273097992,1.0,1.0,-3.139869451522827,0.922723948955536,2.2171456813812256,0.2161505371332168,0.8949218988418579,0.8949218988418579,0.0,139.783203125,149.0,55427.4453125,0.0,2512.15478515625,1.0,279.4566650390625,282.9818115234375,294.9099426269531,298.4971923828125,293.1499938964844,293.1499938964844,279.75,38408.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944236695766449,1.0,0.0,0.0,3.7556850910186768,3.7557106018066406,9.411777455170522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.23779296875,0.0,1672.50048828125,1895.4371337890625,0.0,3810.896728515625,0.9305796027183532,1.0,0.0,3.0,1.0,0.0
18195540,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8988285660743713,0.4106434285640716,0.3707901239395141,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.4202884435653686,0.050000000745058,0.0504317171871662,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5787016749382019,0.3957632184028625,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9381759166717528,0.4611088335514068,0.4377061426639557,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8134100437164307,0.3011900186538696,1.3637561798095703,285.0216979980469,284.95001220703125,301.5290222167969,291.8694152832031,299.3809509277344,298.4872131347656,285.0249938964844,1.0,0.582175612449646,0.3960438966751098,0.3960438966751098,1.0,1.0,-3.14412808418274,0.9234961867332458,2.2206318378448486,0.2159749120473861,0.9841119647026062,0.9841119647026062,0.0,141.35372924804688,149.0,54613.23046875,0.0,2528.807861328125,1.0,279.7037353515625,283.1339111328125,294.8431091308594,298.2799072265625,293.1499938964844,293.1499938964844,279.75,34328.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938443124294281,1.0,0.0,0.0,3.7958617210388175,3.795886754989624,9.614219607101404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.57275390625,0.0,1688.5767822265625,1895.4371337890625,0.0,3758.27880859375,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
18195600,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8967669606208801,0.4108624756336212,0.3709913492202759,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.4190488755702972,0.050000000745058,0.0504757314920425,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.5797803997993469,0.3986327648162842,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9359630346298218,0.4616235494613647,0.4381864666938782,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.81173175573349,0.3014518618583679,1.3649051189422607,285.02496337890625,284.95001220703125,301.54205322265625,291.861328125,299.3817138671875,298.4833984375,285.0243530273437,1.0,0.5837271213531494,0.3957816958427429,0.3957816958427429,1.0,1.0,-3.149830102920532,0.9247677326202391,2.225062370300293,0.2159852087497711,1.0,1.0,0.0,142.70700073242188,152.0,54720.46484375,0.0,2547.140625,1.0,279.7431945800781,283.1336669921875,294.8419189453125,298.3206787109375,293.1499938964844,293.1499938964844,279.45001220703125,33565.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365301132202148,1.0,0.0,0.0,3.858153104782105,3.858178853988648,9.932354032571311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1103515625,0.0,1758.0635986328125,1895.4371337890625,0.0,3740.846923828125,0.9503481984138488,1.0,0.0,3.0,1.0,0.0
