time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195660,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8944211006164551,0.4105422794818878,0.3710367083549499,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.4177399277687073,0.050000000745058,0.0505236349999904,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5803482532501221,0.4017325937747955,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.933478832244873,0.461747258901596,0.4385730326175689,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8098647594451904,0.3014586567878723,1.3658764362335205,284.887451171875,284.95001220703125,301.5556640625,291.8534545898437,299.3876037597656,298.4866027832031,284.8827514648437,1.0,0.5852872133255005,0.3955042064189911,0.3955042064189911,1.0,1.0,-3.1553049087524414,0.9259150624275208,2.229389905929565,0.2159799933433532,0.920485258102417,0.920485258102417,0.0,144.1531524658203,152.0,55774.24609375,0.0,2565.58837890625,1.0,279.49383544921875,282.9662780761719,294.8930969238281,298.5349426269531,293.1499938964844,293.1499938964844,279.45001220703125,36440.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436766505241394,1.0,0.0,0.0,3.850205659866333,3.850231647491455,9.89147679320013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.8876953125,0.0,1770.9990234375,1895.4371337890625,0.0,3805.822021484375,0.9488672018051147,1.0,0.0,3.0,1.0,0.0
18195720,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8909498453140259,0.4099459946155548,0.3706130385398865,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.4160493612289428,0.050000000745058,0.0505878217518329,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.5805124044418335,0.4052317440509796,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9297925233840942,0.4616197645664215,0.4385765492916107,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8070540428161621,0.3012441098690033,1.3655333518981934,284.8912658691406,284.95001220703125,301.56982421875,291.84576416015625,299.3949890136719,298.4920349121094,284.8929748535156,1.0,0.5867420434951782,0.3952267467975616,0.3952267467975616,1.0,1.0,-3.158677101135254,0.926324725151062,2.2323522567749023,0.2157379537820816,0.9006912112236023,0.9006912112236023,0.0,145.9260711669922,155.0,55673.35546875,0.0,2581.734619140625,1.0,279.4565124511719,282.9753723144531,294.87750244140625,298.4790344238281,293.1499938964844,293.1499938964844,279.1499938964844,38339.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467902779579164,1.0,0.0,0.0,3.779259443283081,3.779285192489624,9.53030337313976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.693359375,0.0,1699.9107666015625,1895.4371337890625,0.0,3834.000732421875,0.9357833862304688,1.0,0.0,3.0,1.0,0.0
18195780,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8865719437599182,0.4092910587787628,0.370188295841217,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.4139016568660736,0.050000000745058,0.0506732352077961,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9971466660499572,0.5806635022163391,0.4063335955142975,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.9249874353408812,0.4614128172397613,0.4385461807250976,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8032974004745483,0.3009400069713592,1.3649107217788696,284.81005859375,284.95001220703125,301.5844421386719,291.8383178710937,299.4020690917969,298.4970703125,284.8137512207031,1.0,0.5879852175712585,0.3949492871761322,0.3949492871761322,1.0,1.0,-3.1588175296783447,0.9256088733673096,2.233208656311035,0.2151273190975189,0.8124018311500549,0.8124018311500549,0.0,148.10365295410156,155.0,56070.01171875,0.0,2593.74462890625,1.0,279.198974609375,282.8813171386719,294.8894348144531,298.5926208496094,293.1499938964844,293.1499938964844,279.1499938964844,43556.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530445337295532,1.0,0.0,0.0,3.6335697174072266,3.6335949897766113,8.809683436084015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.603515625,0.0,1571.2493896484375,1895.4371337890625,0.0,3890.347900390625,0.9046602249145508,1.0,0.0,3.0,1.0,0.0
18195840,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8823114037513733,0.4088495671749115,0.3697182238101959,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.411865085363388,0.050000000745058,0.0507583059370517,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9941695928573608,0.5813568830490112,0.4066415429115295,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9203112721443176,0.4613404273986816,0.4384493827819824,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7995795011520386,0.3007101416587829,1.3639403581619265,284.8753967285156,284.95001220703125,301.5994873046875,291.8310241699219,299.4052124023437,298.4964904785156,284.8778991699219,1.0,0.5890626311302185,0.3946717977523803,0.3946717977523803,1.0,1.0,-3.1577634811401367,0.9244887828826904,2.2332746982574463,0.2142042219638824,0.8216540217399597,0.8216540217399597,0.0,150.2124481201172,158.0,55721.40234375,0.0,2602.7783203125,1.0,279.15826416015625,282.9500732421875,294.84918212890625,298.4724426269531,293.1499938964844,293.1499938964844,279.45001220703125,41840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533403515815736,1.0,0.0,0.0,3.508466958999634,3.508490800857544,8.213497153519711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.87255859375,0.0,1423.33642578125,1895.4371337890625,0.0,3893.00439453125,0.8790143132209778,1.0,0.0,3.0,1.0,0.0
18195900,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8793297410011292,0.4089649021625519,0.3696166574954986,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.4103566706180572,0.050000000745058,0.0508238412439823,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.99220210313797,0.5828326344490051,0.4074271321296692,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9170397520065308,0.4617052674293518,0.4386346042156219,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7969272136688232,0.300821304321289,1.3639137744903564,284.9999084472656,284.95001220703125,301.61492919921875,291.8238830566406,299.4034423828125,298.4886779785156,285.0013122558594,1.0,0.5901405811309814,0.3943943381309509,0.3943943381309509,1.0,1.0,-3.1585233211517334,0.9239960312843324,2.234527111053467,0.2135285139083862,0.9015004634857178,0.9015004634857178,0.0,151.9033966064453,158.0,54947.0625,0.0,2613.663330078125,1.0,279.3977355957031,283.093505859375,294.780029296875,298.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,35329.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945540189743042,1.0,0.0,0.0,3.547513246536255,3.547536373138428,8.397333317589073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.0146484375,0.0,1417.2357177734375,1895.4371337890625,0.0,3822.697021484375,0.8839113712310791,1.0,0.0,3.0,1.0,0.0
18195960,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8776916861534119,0.4091801643371582,0.3698621988296509,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.4094063937664032,0.050000000745058,0.050866175442934,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9913502931594848,0.5844995379447937,0.4085938632488251,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9152763485908508,0.4621952474117279,0.4391242861747741,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7954883575439453,0.3010931611061096,1.365125298500061,284.9954833984375,284.95001220703125,301.6307067871094,291.8169250488281,299.4034118652344,298.48260498046875,284.994873046875,1.0,0.5913594365119934,0.3941784203052521,0.3941784203052521,1.0,1.0,-3.162315368652344,0.9247099161148072,2.237605333328247,0.2133951932191848,0.9147992134094238,0.9147992134094238,0.0,153.13424682617188,161.0,55006.25,0.0,2627.7861328125,1.0,279.4413146972656,283.08905029296875,294.7815856933594,298.27752685546875,293.1499938964844,293.1499938964844,279.1499938964844,34131.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942099392414093,1.0,0.0,0.0,3.604691743850708,3.60471510887146,8.670209581396193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.7431640625,0.0,1469.5379638671875,1895.4371337890625,0.0,3791.5166015625,0.8938814401626587,1.0,0.0,3.0,1.0,0.0
18196020,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8755468726158142,0.4088793396949768,0.36990886926651,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.4082809090614319,0.050000000745058,0.0509173944592475,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9900964498519896,0.5856595039367676,0.409639447927475,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9130219221115112,0.4623090922832489,0.4394910335540771,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7936975955963135,0.3011343479156494,1.3661903142929075,284.8800964355469,284.95001220703125,301.6468200683594,291.8100891113281,299.40936279296875,298.48486328125,284.87939453125,1.0,0.5925803780555725,0.3939625024795532,0.3939625024795532,1.0,1.0,-3.165417194366455,0.9251882433891296,2.2402288913726807,0.2132758349180221,0.8336800336837769,0.8336800336837769,0.0,154.56724548339844,161.0,55735.3515625,0.0,2641.658447265625,1.0,279.1997985839844,282.9536437988281,294.8345947265625,298.4789123535156,293.1499938964844,293.1499938964844,279.1499938964844,38711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477643966674804,1.0,0.0,0.0,3.551447629928589,3.55147123336792,8.415969432462589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.86328125,0.0,1446.005859375,1895.4371337890625,0.0,3842.7998046875,0.8830348253250122,1.0,0.0,3.0,1.0,0.0
18196080,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.872429370880127,0.4084502160549164,0.3695788979530334,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.4068116843700409,0.050000000745058,0.0509860403835773,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9880126118659972,0.5867207646369934,0.410400241613388,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9097793102264404,0.4622896015644073,0.439548909664154,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7910787463188171,0.3010524809360504,1.3662450313568115,284.9102478027344,284.95001220703125,301.66314697265625,291.8033447265625,299.415283203125,298.48736572265625,284.9114074707031,1.0,0.5936831831932068,0.3937465846538543,0.3937465846538543,1.0,1.0,-3.166154861450196,0.9248493909835817,2.241305351257324,0.2128281593322754,0.8354648351669312,0.8354648351669312,0.0,156.3404998779297,164.0,55563.30859375,0.0,2652.70263671875,1.0,279.1586608886719,282.9860534667969,294.8211364746094,298.4173889160156,293.1499938964844,293.1499938964844,279.45001220703125,39017.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949515163898468,1.0,0.0,0.0,3.468742847442627,3.4687654972076416,8.028557090256072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.18701171875,0.0,1362.1614990234375,1895.4371337890625,0.0,3858.593017578125,0.8676486611366272,1.0,0.0,3.0,1.0,0.0
18196140,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8699426651000977,0.408478707075119,0.3694326281547546,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.4055900573730469,0.050000000745058,0.051044512540102,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9864308834075928,0.5882943272590637,0.4113351702690124,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9072268009185792,0.4626055061817169,0.4397249221801758,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.788953423500061,0.3012011051177978,1.3665858507156372,285.0188903808594,284.95001220703125,301.6797180175781,291.7967224121094,299.4165344238281,298.48309326171875,285.0199279785156,1.0,0.5947933197021484,0.3935306668281555,0.3935306668281555,1.0,1.0,-3.1677896976470947,0.9248256087303162,2.242964029312134,0.2124084830284118,0.9132795929908752,0.9132795929908752,0.0,157.8885040283203,164.0,54887.38671875,0.0,2664.324951171875,1.0,279.3970642089844,283.1122741699219,294.76220703125,298.21356201171875,293.1499938964844,293.1499938964844,279.45001220703125,33896.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943237841129303,1.0,0.0,0.0,3.5258188247680664,3.525841236114502,8.294940698760911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.7861328125,0.0,1384.1461181640625,1895.4371337890625,0.0,3801.843994140625,0.8776673674583435,1.0,0.0,3.0,1.0,0.0
18196200,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8683522343635559,0.4086044430732727,0.3695987164974212,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.4047008156776428,0.050000000745058,0.0510877706110477,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9856083393096924,0.5899730920791626,0.4125385284423828,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9056259989738464,0.4630238711833954,0.4401572346687317,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.787606954574585,0.3014619648456573,1.3678526878356934,285.00653076171875,284.95001220703125,301.6964416503906,291.7901916503906,299.4183654785156,298.47930908203125,285.0052185058594,1.0,0.5960085988044739,0.3933147490024566,0.3933147490024566,1.0,1.0,-3.171529531478882,0.9255267381668092,2.246002674102783,0.2122807055711746,0.9264407157897948,0.9264407157897948,0.0,159.14158630371094,167.0,55018.765625,0.0,2678.560302734375,1.0,279.4411315917969,283.0980224609375,294.7658996582031,298.2598571777344,293.1499938964844,293.1499938964844,279.1499938964844,33120.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410144090652466,1.0,0.0,0.0,3.59773588180542,3.5977587699890137,8.636779398329963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2568359375,0.0,1454.559814453125,1895.4371337890625,0.0,3781.66455078125,0.8914788365364075,1.0,0.0,3.0,1.0,0.0
18196260,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8662316203117371,0.4082154929637909,0.3695686161518097,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4036135077476501,0.050000000745058,0.0511414557695388,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9842944741249084,0.591097891330719,0.4135776162147522,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9035399556159972,0.4630550444126129,0.4404540956020355,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7858466506004333,0.3014644086360931,1.3688173294067385,284.8822937011719,284.95001220703125,301.7132568359375,291.7837219238281,299.4252319335937,298.4826965332031,284.8807067871094,1.0,0.5972095727920532,0.3930745124816894,0.3930745124816894,1.0,1.0,-3.174329996109009,0.925833821296692,2.248496055603028,0.2120597064495086,0.8417501449584961,0.8417501449584961,0.0,160.62496948242188,167.0,55816.3359375,0.0,2692.188232421875,1.0,279.19976806640625,282.9522705078125,294.8183288574219,298.46661376953125,293.1499938964844,293.1499938964844,279.1499938964844,37810.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947649359703064,1.0,0.0,0.0,3.559633493423462,3.559656858444214,8.45480997213599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.61279296875,0.0,1448.1439208984375,1895.4371337890625,0.0,3841.760986328125,0.884146511554718,1.0,0.0,3.0,1.0,0.0
18196320,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8631813526153564,0.4076970517635345,0.3691608905792236,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.4021850824356079,0.050000000745058,0.0512132197618484,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9821017980575562,0.5920996069908142,0.414305716753006,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9005756974220276,0.4629458785057068,0.4404327273368835,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7832664251327515,0.3013257682323456,1.368668556213379,284.9071655273437,284.95001220703125,301.73016357421875,291.77734375,299.4316101074219,298.4857482910156,284.9083251953125,1.0,0.5982766151428223,0.3928343057632446,0.3928343057632446,1.0,1.0,-3.174598932266236,0.925263524055481,2.249335527420044,0.2114858031272888,0.83941650390625,0.83941650390625,0.0,162.45767211914062,170.0,55643.73046875,0.0,2702.6572265625,1.0,279.1585998535156,282.98016357421875,294.8031616210937,298.4053039550781,293.1499938964844,293.1499938964844,279.45001220703125,38702.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501129984855652,1.0,0.0,0.0,3.4790589809417725,3.479081869125366,8.076382300714613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.90478515625,0.0,1370.445556640625,1895.4371337890625,0.0,3863.97998046875,0.8695796728134155,1.0,0.0,3.0,1.0,0.0
18196380,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8607608079910278,0.4076682031154632,0.3689512908458709,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.4009904563426971,0.050000000745058,0.0512740984559059,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9804468750953674,0.5936403870582581,0.415210098028183,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8982009291648865,0.4631958901882171,0.4405376613140106,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7811726927757263,0.3014264106750488,1.368783950805664,285.0158996582031,284.95001220703125,301.74713134765625,291.7709655761719,299.4328308105469,298.4814453125,285.0169982910156,1.0,0.5993424654006958,0.3925940692424774,0.3925940692424774,1.0,1.0,-3.175766944885254,0.9250087141990662,2.250758409500122,0.2109330594539642,0.9162389039993286,0.9162389039993286,0.0,164.04676818847656,170.0,54955.10546875,0.0,2713.619873046875,1.0,279.3973388671875,283.10675048828125,294.7417297363281,298.1985778808594,293.1499938964844,293.1499938964844,279.45001220703125,33826.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442210793495178,1.0,0.0,0.0,3.5354883670806885,3.535510778427124,8.34050013054366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.8095703125,0.0,1393.7060546875,1895.4371337890625,0.0,3810.7548828125,0.8797199130058289,1.0,0.0,3.0,1.0,0.0
18196440,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8592454791069031,0.4077619314193725,0.3690789639949798,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.4001274406909942,0.050000000745058,0.0513184182345867,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9796204566955566,0.5953059196472168,0.4163990020751953,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8967121839523315,0.4635701477527618,0.440919816493988,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7798683047294617,0.301652193069458,1.3698707818984983,285.00390625,284.95001220703125,301.7640380859375,291.7646484375,299.434326171875,298.4772644042969,285.0025939941406,1.0,0.6005140542984009,0.3923538327217102,0.3923538327217102,1.0,1.0,-3.1791675090789795,0.9255212545394896,2.25364637374878,0.210685521364212,0.9287724494934082,0.9287724494934082,0.0,165.31240844726562,173.0,55080.40625,0.0,2727.32958984375,1.0,279.44122314453125,283.09295654296875,294.743408203125,298.2421875,293.1499938964844,293.1499938964844,279.1499938964844,33112.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421890377998352,1.0,0.0,0.0,3.606829881668091,3.606853008270264,8.680497671775811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6796875,0.0,1464.3223876953125,1895.4371337890625,0.0,3792.330078125,0.893498957157135,1.0,0.0,3.0,1.0,0.0
18196500,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8572776317596436,0.4073534905910492,0.3690263330936432,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.3990837931632995,0.050000000745058,0.0513723529875278,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9783349633216858,0.596420168876648,0.4174303114414215,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8947885632514954,0.463568776845932,0.4411812126636505,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7782135009765625,0.3016276657581329,1.3706988096237185,284.8794860839844,284.95001220703125,301.7809143066406,291.7583312988281,299.4407653808594,298.4801025390625,284.8778686523437,1.0,0.6016746759414673,0.3921136260032654,0.3921136260032654,1.0,1.0,-3.181724786758423,0.9257360100746156,2.255988836288452,0.2104211896657943,0.8430294394493103,0.8430294394493103,0.0,166.79183959960938,173.0,55876.609375,0.0,2740.517578125,1.0,279.1995544433594,282.947021484375,294.7945251464844,298.4471130371094,293.1499938964844,293.1499938964844,279.1499938964844,37825.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948906660079956,1.0,0.0,0.0,3.568274736404419,3.56829833984375,8.49590946927492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.37841796875,0.0,1457.4818115234375,1895.4371337890625,0.0,3853.10693359375,0.8860716223716736,1.0,0.0,3.0,1.0,0.0
18196560,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8544599413871765,0.406822919845581,0.3686042428016662,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.3977063000202179,0.050000000745058,0.0514439940452575,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9761820435523988,0.5974159836769104,0.4181518256664276,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8920124173164368,0.463435024023056,0.4411326050758362,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7758047580718994,0.3014681339263916,1.3704415559768677,284.9047241210937,284.95001220703125,301.79766845703125,291.75201416015625,299.4467163085937,298.48260498046875,284.9059753417969,1.0,0.6027050018310547,0.3918859958648681,0.3918859958648681,1.0,1.0,-3.181805372238159,0.9251310229301452,2.256674289703369,0.2098496705293655,0.8400449752807617,0.8400449752807617,0.0,168.61317443847656,176.0,55693.80859375,0.0,2750.5712890625,1.0,279.1585388183594,282.97564697265625,294.77850341796875,298.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,38766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951385498046875,1.0,0.0,0.0,3.486104249954224,3.4861273765563965,8.109126383715193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.3935546875,0.0,1378.1300048828125,1895.4371337890625,0.0,3875.435302734375,0.8711778521537781,1.0,0.0,3.0,1.0,0.0
18196620,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8522416949272156,0.4067892432212829,0.3683868646621704,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.3965471982955932,0.050000000745058,0.0515044219791889,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9745883345603944,0.5989623665809631,0.4190557301044464,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8898047804832458,0.4636696875095367,0.4412184655666351,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7738651037216187,0.3015548586845398,1.370477318763733,285.014404296875,284.95001220703125,301.81427001953125,291.7456970214844,299.4476013183594,298.4779663085937,285.0155639648437,1.0,0.6037390828132629,0.3916583657264709,0.3916583657264709,1.0,1.0,-3.1828439235687256,0.9248636364936828,2.2579803466796875,0.2093075960874557,0.9168554544448853,0.9168554544448853,0.0,170.18528747558594,176.0,54994.91015625,0.0,2761.220947265625,1.0,279.3974914550781,283.1033935546875,294.716552734375,298.1759338378906,293.1499938964844,293.1499938964844,279.45001220703125,33885.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454692602157592,1.0,0.0,0.0,3.5413172245025635,3.541339874267578,8.368024282390252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.05810546875,0.0,1400.23291015625,1895.4371337890625,0.0,3822.055419921875,0.8810684680938721,1.0,0.0,3.0,1.0,0.0
18196680,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8508747816085815,0.4068818688392639,0.3685113787651062,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.3957075178623199,0.050000000745058,0.0515481382608413,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9738361239433287,0.6006357669830322,0.4202492535114288,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8884438872337341,0.4640338718891144,0.4415883123874664,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7726761698722839,0.3017709851264953,1.3715091943740845,285.00299072265625,284.95001220703125,301.8306579589844,291.7393798828125,299.4487609863281,298.4735412597656,285.001708984375,1.0,0.6048837304115295,0.3914307355880737,0.3914307355880737,1.0,1.0,-3.186164617538452,0.9253789782524108,2.260785818099976,0.2090757042169571,0.929377257823944,0.929377257823944,0.0,171.43231201171875,179.0,55115.08984375,0.0,2774.74462890625,1.0,279.4412536621094,283.0902404785156,294.71795654296875,298.2188415527344,293.1499938964844,293.1499938964844,279.1499938964844,33162.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434050917625428,1.0,0.0,0.0,3.611769437789917,3.61179256439209,8.704289484740002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.8671875,0.0,1470.0399169921875,1895.4371337890625,0.0,3803.360595703125,0.8946462869644165,1.0,0.0,3.0,1.0,0.0
18196740,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8490829467773438,0.4064740240573883,0.3684580326080322,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.3946801126003265,0.050000000745058,0.051601517945528,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.972621500492096,0.6017522215843201,0.4212838411331177,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8866721987724304,0.464024007320404,0.4418405592441559,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7711596488952637,0.301738440990448,1.372295618057251,284.8787841796875,284.95001220703125,301.8468322753906,291.7330017089844,299.45477294921875,298.4760437011719,284.877197265625,1.0,0.6060211658477783,0.3912031054496765,0.3912031054496765,1.0,1.0,-3.188663482666016,0.9256045818328856,2.26305890083313,0.2088311314582824,0.8435174822807312,0.8435174822807312,0.0,172.895263671875,179.0,55909.98828125,0.0,2787.78759765625,1.0,279.199462890625,282.944580078125,294.7689514160156,298.42340087890625,293.1499938964844,293.1499938964844,279.1499938964844,37862.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500949382781982,1.0,0.0,0.0,3.572601318359375,3.572624921798706,8.516524303558981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.90771484375,0.0,1462.3936767578125,1895.4371337890625,0.0,3863.817626953125,0.8870663046836853,1.0,0.0,3.0,1.0,0.0
18196800,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8464889526367188,0.405944287776947,0.3680362999439239,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.3933042287826538,0.050000000745058,0.0516727119684219,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9705342650413512,0.6027490496635437,0.4220055937767029,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8840894103050232,0.4638825356960296,0.4417838752269745,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7689297199249268,0.3015717267990112,1.372002363204956,284.90411376953125,284.95001220703125,301.8627014160156,291.7265625,299.4602355957031,298.478271484375,284.9053955078125,1.0,0.6070314049720764,0.3909754753112793,0.3909754753112793,1.0,1.0,-3.1886909008026123,0.9249817728996276,2.263709306716919,0.2082494646310806,0.8403773903846741,0.8403773903846741,0.0,174.70281982421875,182.0,55723.13671875,0.0,2797.681640625,1.0,279.15850830078125,282.9734191894531,294.7528076171875,298.3600158691406,293.1499938964844,293.1499938964844,279.45001220703125,38803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525534510612488,1.0,0.0,0.0,3.4898571968078613,3.489880084991455,8.126594366331119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.15576171875,0.0,1382.251708984375,1895.4371337890625,0.0,3885.93603515625,0.8720309138298035,1.0,0.0,3.0,1.0,0.0
18196860,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8444485068321228,0.4059111773967743,0.3678191602230072,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.3921340107917785,0.050000000745058,0.0517327785491943,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9690057039260864,0.6043002009391785,0.422910988330841,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8820392489433289,0.4641110002994537,0.4418627619743347,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7671351432800293,0.3016521334648132,1.372006058692932,285.01416015625,284.95001220703125,301.87823486328125,291.7200622558594,299.46075439453125,298.4735412597656,285.01531982421875,1.0,0.6080477237701416,0.3907600045204162,0.3907600045204162,1.0,1.0,-3.1896843910217285,0.924727737903595,2.2649567127227783,0.2077262848615646,0.9173113703727722,0.9173113703727722,0.0,176.26368713378906,182.0,55019.25390625,0.0,2808.214599609375,1.0,279.3975830078125,283.10162353515625,294.69073486328125,298.15142822265625,293.1499938964844,293.1499938964844,279.45001220703125,33911.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466190934181212,1.0,0.0,0.0,3.544610977172852,3.544633626937866,8.383598242289736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.6708984375,0.0,1403.8748779296875,1895.4371337890625,0.0,3832.45361328125,0.8818243145942688,1.0,0.0,3.0,1.0,0.0
18196920,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8518908023834229,0.4061357975006103,0.3677026331424713,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.495305061340332,0.1010726615786552,0.0827808305621147,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9782318472862244,0.6061065793037415,0.4239175319671631,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8905042409896851,0.4645929336547851,0.4419711530208587,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7742723226547241,0.3019788563251495,1.3718054294586182,285.0206298828125,284.95001220703125,301.8934020996094,291.7135009765625,299.4677124023437,298.4750061035156,285.02490234375,1.0,0.6109386086463928,0.3905445337295532,0.3905445337295532,1.0,1.0,-3.2278494834899902,0.9373236894607544,2.2905259132385254,0.2101831287145614,0.94255930185318,0.94255930185318,0.0,171.8717498779297,202.0,55516.8359375,0.0,2862.99560546875,1.0,279.4412841796875,283.10577392578125,294.6923217773437,298.1985778808594,293.1499938964844,293.1499938964844,279.1499938964844,32972.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445820450782776,1.0,0.0,0.0,3.6169817447662354,3.617004871368408,8.72943019203376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.4697265625,0.0,1474.299560546875,1895.4371337890625,0.0,3814.0244140625,0.8959859609603882,1.0,0.0,3.0,1.0,0.0
18196980,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8484371900558472,0.4059386551380157,0.3679023683071136,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.5236877799034119,0.0974287316203117,0.0973458886146545,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9751570820808412,0.6074327230453491,0.4251474142074585,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8868346214294434,0.4647549390792846,0.4424573481082916,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7711499929428101,0.3019891381263733,1.3734248876571655,284.9062805175781,284.95001220703125,301.9081420898437,291.70684814453125,299.4541015625,298.4491882324219,284.9019470214844,1.0,0.6159067153930664,0.3903290629386902,0.3903290629386902,1.0,1.0,-3.2497384548187256,0.9441266059875488,2.3056118488311768,0.2136980444192886,0.8739451766014099,0.8739451766014099,0.0,175.65745544433594,202.0,56778.91015625,0.0,2929.687255859375,1.0,279.1988220214844,282.95086669921875,294.7508850097656,298.4443054199219,293.1499938964844,293.1499938964844,279.1499938964844,35886.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524076581001282,1.0,0.0,0.0,3.6269237995147705,3.6269476413726807,8.777486755207065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.009765625,0.0,1506.8056640625,1895.4371337890625,0.0,3884.6259765625,0.8980967402458191,1.0,0.0,3.0,1.0,0.0
18197040,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8382450938224792,0.4053328335285187,0.3677763044834137,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5124268531799316,0.0950653776526451,0.095595896244049,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9639272689819336,0.6083351969718933,0.4260913133621216,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8756756782531738,0.4645674526691437,0.4427093267440796,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615908980369568,0.3016132414340973,1.373918533325195,284.9073181152344,284.95001220703125,301.9223937988281,291.7001037597656,299.4418640136719,298.42694091796875,284.9081726074219,1.0,0.6205133199691772,0.3901135921478271,0.3901135921478271,1.0,1.0,-3.2495241165161133,0.9434387683868408,2.3060853481292725,0.2132100462913513,0.858568549156189,0.858568549156189,0.0,184.01817321777344,205.0,56577.08203125,0.0,2975.596435546875,1.0,279.1581115722656,282.95806884765625,294.7398376464844,298.39874267578125,293.1499938964844,293.1499938964844,279.45001220703125,37969.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95657080411911,1.0,0.0,0.0,3.557668447494507,3.557692050933838,8.4454785564958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.86279296875,0.0,1447.2119140625,1895.4371337890625,0.0,3921.95947265625,0.8861080408096313,1.0,0.0,3.0,1.0,0.0
18197100,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8317531943321228,0.405162513256073,0.3676150739192962,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.5049852728843689,0.0938736945390701,0.0941936895251274,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.956481158733368,0.6097366213798523,0.4270296096801758,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8686100840568542,0.4647021889686584,0.4428843557834625,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.755466639995575,0.3014442026615143,1.373661756515503,285.0151672363281,284.95001220703125,301.9361572265625,291.6932373046875,299.43267822265625,298.4093017578125,285.0163879394531,1.0,0.6232938170433044,0.3898980915546417,0.3898980915546417,1.0,1.0,-3.2486698627471924,0.9425426125526428,2.3061273097991943,0.2124705910682678,0.9346694350242616,0.9346694350242616,0.0,189.7426147460937,205.0,55777.15625,0.0,3005.527099609375,1.0,279.3992614746094,283.0870361328125,294.6749572753906,298.1856994628906,293.1499938964844,293.1499938964844,279.45001220703125,33789.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516485333442688,1.0,0.0,0.0,3.6088924407958975,3.6089155673980713,8.690427648616605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.99169921875,0.0,1471.560546875,1895.4371337890625,0.0,3877.80126953125,0.8959490060806274,1.0,0.0,3.0,1.0,0.0
18197160,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8276742100715637,0.4051448106765747,0.3677366971969604,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.5007334351539612,0.0932672619819641,0.0935239568352699,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9518733620643616,0.6112901568412781,0.4282159507274627,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8642004132270813,0.4649822413921356,0.4432810544967651,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7516202926635742,0.3014429807662964,1.3741703033447266,285.0033874511719,284.95001220703125,301.9493408203125,291.6862487792969,299.4277038574219,298.3977966308594,285.001953125,1.0,0.6256996989250183,0.3896381258964538,0.3896381258964538,1.0,1.0,-3.25052261352539,0.9424546360969543,2.308068037033081,0.2119388580322265,0.9472772479057312,0.9472772479057312,0.0,193.7842559814453,208.0,55856.3125,0.0,3031.911376953125,1.0,279.4418640136719,283.0745849609375,294.67169189453125,298.2218933105469,293.1499938964844,293.1499938964844,279.1499938964844,33180.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500693678855896,1.0,0.0,0.0,3.676877975463867,3.676901817321777,9.020938591675076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.099609375,0.0,1542.023193359375,1895.4371337890625,0.0,3863.5869140625,0.9092730283737184,1.0,0.0,3.0,1.0,0.0
18197220,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8241730332374573,0.4046383798122406,0.3676688373088836,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.4976515173912048,0.0928055346012115,0.0931708887219429,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.947986900806427,0.612281858921051,0.429227203130722,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8605239987373352,0.4648900330066681,0.4435375332832336,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7484357357025146,0.301225334405899,1.3744463920593262,284.8744812011719,284.95001220703125,301.9619445800781,291.6791381835937,299.4290466308594,298.3954467773437,284.87237548828125,1.0,0.6277135610580444,0.389378160238266,0.389378160238266,1.0,1.0,-3.2518787384033203,0.9421817660331726,2.309696912765503,0.2114401459693908,0.8576387166976929,0.8576387166976929,0.0,197.2483825683593,208.0,56672.515625,0.0,3054.043212890625,1.0,279.1979675292969,282.9236755371094,294.7185363769531,298.4223022460937,293.1499938964844,293.1499938964844,279.1499938964844,37705.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569297432899476,1.0,0.0,0.0,3.641158103942871,3.64118242263794,8.846517971505818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.74853515625,0.0,1536.084716796875,1895.4371337890625,0.0,3925.170654296875,0.9022923707962036,1.0,0.0,3.0,1.0,0.0
18197280,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8205715417861938,0.4040084481239319,0.3672138154506683,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.4948029518127441,0.0923560708761215,0.092859573662281,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9440065622329712,0.6131502389907837,0.4299034774303436,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8568642139434814,0.4646609127521515,0.4434599578380584,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7452638149261475,0.3008928000926971,1.3736517429351809,284.89678955078125,284.95001220703125,301.973876953125,291.671875,299.4309997558594,298.3946533203125,284.89825439453125,1.0,0.6293111443519592,0.3891181945800781,0.3891181945800781,1.0,1.0,-3.250723600387573,0.9410526156425476,2.30967116355896,0.210609421133995,0.8501942753791809,0.8501942753791809,0.0,200.52301025390625,211.0,56437.3984375,0.0,3069.72998046875,1.0,279.157958984375,282.9511108398437,294.699462890625,298.3528747558594,293.1499938964844,293.1499938964844,279.45001220703125,38976.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594104290008544,1.0,0.0,0.0,3.5543317794799805,3.5543553829193115,8.429643685303745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.21923828125,0.0,1451.0048828125,1895.4371337890625,0.0,3947.328369140625,0.8863644003868103,1.0,0.0,3.0,1.0,0.0
18197340,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8178586363792419,0.403911828994751,0.366963654756546,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.4925683140754699,0.0920379310846328,0.0925904139876365,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9411991238594056,0.6146214604377747,0.4307676255702972,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8541458249092102,0.4648289084434509,0.443511426448822,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7428743243217468,0.3008415997028351,1.3731921911239624,285.01080322265625,284.95001220703125,301.9851379394531,291.6644287109375,299.4292907714844,298.3888244628906,285.01220703125,1.0,0.630711555480957,0.3888582289218902,0.3888582289218902,1.0,1.0,-3.250641107559204,0.9402956962585448,2.310345411300659,0.2098054736852646,0.928091824054718,0.928091824054718,0.0,203.13250732421875,211.0,55659.6875,0.0,3084.03955078125,1.0,279.3990783691406,283.0850830078125,294.6348876953125,298.1367492675781,293.1499938964844,293.1499938964844,279.45001220703125,34185.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533681869506836,1.0,0.0,0.0,3.602823734283448,3.602847099304199,8.661225479045243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.72998046875,0.0,1467.912841796875,1895.4371337890625,0.0,3893.254150390625,0.8950096368789673,1.0,0.0,3.0,1.0,0.0
18197400,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8161628246307373,0.4039764702320099,0.3670757114887237,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4910631775856018,0.0918348655104637,0.0924283489584922,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9397122263908386,0.6162472367286682,0.4319422841072082,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.85246342420578,0.4651511907577514,0.4438607394695282,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7413836717605591,0.3009503781795501,1.3738183975219729,285.0020751953125,284.95001220703125,301.9956359863281,291.6568603515625,299.4279479980469,298.3835754394531,285.0009155273437,1.0,0.6320912837982178,0.3885982632637024,0.3885982632637024,1.0,1.0,-3.2531638145446777,0.9404250979423524,2.3127386569976807,0.2093437314033508,0.9417721033096312,0.9417721033096312,0.0,205.09097290039065,214.0,55748.046875,0.0,3100.37109375,1.0,279.4417724609375,283.0752868652344,294.63433837890625,298.1753845214844,293.1499938964844,293.1499938964844,279.1499938964844,33397.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511556029319764,1.0,0.0,0.0,3.66860556602478,3.6686291694641113,8.98039274943585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.744140625,0.0,1534.3958740234375,1895.4371337890625,0.0,3873.36669921875,0.907607078552246,1.0,0.0,3.0,1.0,0.0
18197460,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8143304586410522,0.4035452306270599,0.3670222759246826,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4896064400672912,0.0915730893611908,0.0922960191965103,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9380700588226318,0.6172985434532166,0.432954877614975,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8507100939750671,0.4651008546352386,0.4440967738628387,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.739861249923706,0.3008234202861786,1.3742587566375732,284.8763732910156,284.95001220703125,302.0053405761719,291.6490783691406,299.4313659667969,298.3851318359375,284.8745422363281,1.0,0.6333673000335693,0.3883949220180511,0.3883949220180511,1.0,1.0,-3.254977464675904,0.9404552578926086,2.3145222663879395,0.2090450227260589,0.8543316721916199,0.8543316721916199,0.0,207.0611724853516,214.0,56562.578125,0.0,3115.243408203125,1.0,279.1981506347656,282.9275207519531,294.68365478515625,298.37847900390625,293.1499938964844,293.1499938964844,279.1499938964844,37882.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576936364173888,1.0,0.0,0.0,3.63009524345398,3.6301193237304688,8.7928435732465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.54345703125,0.0,1525.14501953125,1895.4371337890625,0.0,3932.000244140625,0.8999665975570679,1.0,0.0,3.0,1.0,0.0
