time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197520,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8119124174118042,0.402974009513855,0.3665863573551178,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.4877980351448059,0.0912317410111427,0.0920857265591621,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.935738205909729,0.6182154417037964,0.4336369335651397,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8484641313552856,0.4649105966091156,0.4440146684646606,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7379085421562195,0.3005628883838653,1.37362539768219,284.8998718261719,284.95001220703125,302.0142517089844,291.64111328125,299.434326171875,298.3866882324219,284.9012756347656,1.0,0.6344360113143921,0.3881916105747223,0.3881916105747223,1.0,1.0,-3.2541627883911133,0.9396012425422668,2.314561367034912,0.2084108293056488,0.848653256893158,0.848653256893158,0.0,209.25930786132807,202.0,56344.01953125,0.0,3125.6845703125,1.0,279.1580505371094,282.9555053710937,294.6662292480469,298.3121032714844,293.1499938964844,293.1499938964844,279.45001220703125,38970.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600510001182556,1.0,0.0,0.0,3.5445706844329834,3.5445942878723145,8.383407816836552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.41064453125,0.0,1440.5908203125,1895.4371337890625,0.0,3953.040283203125,0.8842273354530334,1.0,0.0,3.0,1.0,0.0
18197580,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.812389612197876,0.4029180109500885,0.3662534952163696,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.4876580238342285,0.0909761041402816,0.0917626097798347,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9373803734779358,0.6197159290313721,0.4344291687011719,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.849173903465271,0.4651046097278595,0.4439630806446075,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7383954524993896,0.3005624711513519,1.3728058338165283,285.0123291015625,284.95001220703125,302.0222473144531,291.6329345703125,299.4329833984375,298.382568359375,285.0136108398437,1.0,0.6336277723312378,0.387988269329071,0.387988269329071,1.0,1.0,-3.2532758712768555,0.9387266039848328,2.314549446105957,0.2077045291662216,0.9263254404067992,0.9263254404067992,0.0,208.46011352539065,202.0,55568.5,0.0,3119.326904296875,1.0,279.3988647460937,283.08770751953125,294.6025085449219,298.0981140136719,293.1499938964844,293.1499938964844,279.45001220703125,34148.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540069699287416,1.0,0.0,0.0,3.5943024158477783,3.594325542449951,8.620303333373158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.45361328125,0.0,1458.4395751953125,1895.4371337890625,0.0,3898.987548828125,0.8930737972259521,1.0,0.0,3.0,1.0,0.0
18197640,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8149261474609375,0.4030256569385528,0.3662323355674743,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.4888161718845367,0.0908222943544387,0.0914734303951263,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.941765308380127,0.6213626861572266,0.435488760471344,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8519684076309204,0.4654508829116821,0.4441563785076141,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7406407594680786,0.3007161915302276,1.372793436050415,285.002197265625,284.95001220703125,302.02935791015625,291.6245422363281,299.431640625,298.37860107421875,285.0009155273437,1.0,0.6322643160820007,0.3877849578857422,0.3877849578857422,1.0,1.0,-3.2543928623199463,0.9385339617729188,2.315858840942383,0.2072407007217407,0.9393150806427002,0.9393150806427002,0.0,205.8168029785156,190.0,55642.765625,0.0,3107.076904296875,1.0,279.44171142578125,283.0768127441406,294.601806640625,298.1365051269531,293.1499938964844,293.1499938964844,279.1499938964844,33389.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518072605133056,1.0,0.0,0.0,3.660172700881958,3.660196304321289,8.939155122789089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.654296875,0.0,1524.92626953125,1895.4371337890625,0.0,3879.22900390625,0.905692994594574,1.0,0.0,3.0,1.0,0.0
18197700,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8180335760116577,0.4026464819908142,0.3660229444503784,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.4904514253139496,0.0906094759702682,0.0911791697144508,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.946953535079956,0.6224290132522583,0.4363611042499542,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8554869890213013,0.4654305875301361,0.4442092776298523,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7435068488121033,0.3006382882595062,1.372454285621643,284.8759155273437,284.95001220703125,302.03546142578125,291.6159362792969,299.4347839355469,298.3813171386719,284.8741149902344,1.0,0.6303690075874329,0.3875816166400909,0.3875816166400909,1.0,1.0,-3.2544984817504883,0.93799090385437,2.316507577896118,0.2067514955997467,0.8514217138290405,0.8514217138290405,0.0,202.4356842041016,190.0,56427.46875,0.0,3088.5244140625,1.0,279.1983642578125,282.92926025390625,294.650390625,298.337646484375,293.1499938964844,293.1499938964844,279.1499938964844,37962.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583404064178468,1.0,0.0,0.0,3.6198244094848633,3.619848489761353,8.743157877688645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.63037109375,0.0,1514.4208984375,1895.4371337890625,0.0,3937.778076171875,0.897699773311615,1.0,0.0,3.0,1.0,0.0
18197760,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8211308717727661,0.4021410346031189,0.3654215335845947,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.4920821785926819,0.090312622487545,0.090783454477787,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.952161431312561,0.6233246922492981,0.4368723332881927,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8591535091400146,0.4652834236621856,0.4439316093921661,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7464722394943237,0.3004358112812042,1.3709702491760254,284.8994140625,284.95001220703125,302.04058837890625,291.6070861816406,299.4374694824219,298.3841857910156,284.9007263183594,1.0,0.6279489994049072,0.387387216091156,0.387387216091156,1.0,1.0,-3.251798629760742,0.9365188479423524,2.315279722213745,0.20591901242733,0.8456290364265442,0.8456290364265442,0.0,198.7269287109375,178.0,56180.8828125,0.0,3062.109619140625,1.0,279.1581115722656,282.957763671875,294.6318664550781,298.2686767578125,293.1499938964844,293.1499938964844,279.45001220703125,39052.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960650622844696,1.0,0.0,0.0,3.532334566116333,3.532358169555664,8.325627618432918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.7509765625,0.0,1428.26318359375,1895.4371337890625,0.0,3958.38330078125,0.8815839290618896,1.0,0.0,3.0,1.0,0.0
18197820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.825265645980835,0.4021569490432739,0.3650150895118713,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.4942750036716461,0.0900974720716476,0.0903577655553817,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9585837721824646,0.6247752904891968,0.4375339150428772,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8639639616012573,0.4655280113220215,0.443781703710556,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7503708600997925,0.3004968464374542,1.369742512702942,285.0109558105469,284.95001220703125,302.0446472167969,291.5979919433594,299.4356384277344,298.3810119628906,285.0121459960937,1.0,0.6252431273460388,0.387192815542221,0.387192815542221,1.0,1.0,-3.2499308586120605,0.9353380799293518,2.314592838287353,0.2050856202840805,0.9223611950874328,0.9223611950874328,0.0,194.2529754638672,178.0,55395.58203125,0.0,3033.28564453125,1.0,279.3985595703125,283.0893249511719,294.5669250488281,298.05255126953125,293.1499938964844,293.1499938964844,279.45001220703125,34192.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545291662216188,1.0,0.0,0.0,3.58134126663208,3.581364393234253,8.55824509926606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.1962890625,0.0,1444.8455810546875,1895.4371337890625,0.0,3903.671630859375,0.8902234435081482,1.0,0.0,3.0,1.0,0.0
18197880,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8307075500488281,0.4023303389549255,0.364960640668869,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.4973336458206177,0.0899741351604461,0.0900020748376846,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9663382172584534,0.6263488531112671,0.4384770691394806,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8702250719070435,0.4659205675125122,0.4439205527305603,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7555100321769714,0.3007038831710815,1.3695125579833984,285.0003662109375,284.95001220703125,302.0475769042969,291.5886535644531,299.4337158203125,298.3778991699219,284.99908447265625,1.0,0.6224436163902283,0.3869984149932861,0.3869984149932861,1.0,1.0,-3.250460147857666,0.9349706768989564,2.3154895305633545,0.2045658975839615,0.934476673603058,0.934476673603058,0.0,189.05039978027344,166.0,55458.62109375,0.0,3005.5654296875,1.0,279.44158935546875,283.0783386230469,294.5651550292969,298.0888671875,293.1499938964844,293.1499938964844,279.1499938964844,33442.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522494077682496,1.0,0.0,0.0,3.6463699340820312,3.646393299102783,8.871861041370721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.216796875,0.0,1510.0189208984375,1895.4371337890625,0.0,3883.2041015625,0.9026241302490234,1.0,0.0,3.0,1.0,0.0
18197940,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8363631367683411,0.4020138382911682,0.3647383451461792,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.5006490349769592,0.0897859409451484,0.0896598622202873,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9739331603050232,0.6273348927497864,0.4392406344413757,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8768351078033447,0.4659449756145477,0.4439424872398376,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7609813809394836,0.3006733655929565,1.3690489530563354,284.8753967285156,284.95001220703125,302.04937744140625,291.5790405273437,299.43609619140625,298.38134765625,284.873779296875,1.0,0.6194828152656555,0.3868040144443512,0.3868040144443512,1.0,1.0,-3.2501745223999023,0.9343202710151672,2.31585431098938,0.2040455192327499,0.8469942212104797,0.8469942212104797,0.0,183.7914428710937,166.0,56219.40234375,0.0,2975.78369140625,1.0,279.19873046875,282.9327392578125,294.6128234863281,298.2876281738281,293.1499938964844,293.1499938964844,279.1499938964844,38104.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587206244468688,1.0,0.0,0.0,3.6030385494232178,3.603062629699707,8.662258323965943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.806640625,0.0,1497.0916748046875,1895.4371337890625,0.0,3941.173095703125,0.8940338492393494,1.0,0.0,3.0,1.0,0.0
18198000,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8417710065841675,0.4015677273273468,0.3641411364078522,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.5038124322891235,0.0895198807120323,0.0892359614372253,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.980822503566742,0.6281980276107788,0.4396714270114898,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8832674026489258,0.465842992067337,0.4436533153057098,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7663046717643738,0.3005164265632629,1.367516279220581,284.9000549316406,284.95001220703125,302.04998779296875,291.5691223144531,299.4379577636719,298.3848876953125,284.9013366699219,1.0,0.6162704825401306,0.3866095840930938,0.3866095840930938,1.0,1.0,-3.247276306152344,0.9327841997146606,2.3144919872283936,0.2031815499067306,0.8421158790588379,0.8421158790588379,0.0,178.70114135742188,154.0,55968.7890625,0.0,2941.42041015625,1.0,279.15826416015625,282.96240234375,294.5933532714844,298.2171936035156,293.1499938964844,293.1499938964844,279.45001220703125,39101.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609817266464232,1.0,0.0,0.0,3.5148396492004395,3.5148630142211914,8.243361548920802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.1025390625,0.0,1410.27392578125,1895.4371337890625,0.0,3961.332275390625,0.8777650594711304,1.0,0.0,3.0,1.0,0.0
18198060,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8482722043991089,0.4016290009021759,0.3637427985668182,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.5075979828834534,0.089335985481739,0.0888000950217247,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.988269031047821,0.6296429634094238,0.4402914345264435,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8908315896987915,0.466122955083847,0.4435015618801117,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7725954055786133,0.300615906715393,1.3662874698638916,285.0106506347656,284.95001220703125,302.04998779296875,291.56060791015625,299.4352111816406,298.3819580078125,285.0117492675781,1.0,0.6129744052886963,0.3864592313766479,0.3864592313766479,1.0,1.0,-3.245352506637573,0.9317020773887634,2.313650369644165,0.2024503350257873,0.9182878732681274,0.9182878732681274,0.0,173.20828247070312,154.0,55192.69140625,0.0,2906.9423828125,1.0,279.39813232421875,283.09283447265625,294.52813720703125,298.0008544921875,293.1499938964844,293.1499938964844,279.45001220703125,34180.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546940922737122,1.0,0.0,0.0,3.564523696899414,3.564546585083008,8.478056656713306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.24609375,0.0,1426.8427734375,1895.4371337890625,0.0,3905.150146484375,0.8864696025848389,1.0,0.0,3.0,1.0,0.0
18198120,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8563690781593323,0.4018388986587524,0.3636967837810516,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5124654769897461,0.089240476489067,0.0884426832199096,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9963676929473876,0.6312155723571777,0.4412105679512024,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.89998859167099,0.4665417373180389,0.4436393976211548,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7803170680999756,0.3008548617362976,1.3660733699798584,284.9998779296875,284.95001220703125,302.04998779296875,291.5550537109375,299.43280029296875,298.3791809082031,284.9986267089844,1.0,0.6097327470779419,0.386308878660202,0.386308878660202,1.0,1.0,-3.245878458023072,0.9314582347869872,2.314420223236084,0.2020466923713684,0.9300895929336548,0.9300895929336548,0.0,167.2567596435547,142.0,55261.68359375,0.0,2875.0849609375,1.0,279.44146728515625,283.0816955566406,294.5284118652344,298.0380554199219,293.1499938964844,293.1499938964844,279.1499938964844,33434.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520152807235718,1.0,0.0,0.0,3.62984848022461,3.629871845245361,8.791647587713669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.0693359375,0.0,1491.77294921875,1895.4371337890625,0.0,3881.09912109375,0.8989081382751465,1.0,0.0,3.0,1.0,0.0
18198180,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629475235939026,0.4015382826328277,0.3635286092758178,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.5164834856987,0.089060477912426,0.0881487801671028,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.6324326992034912,0.4374842941761017,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.90753173828125,0.466571569442749,0.4437085092067718,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7866252064704895,0.300837904214859,1.3658595085144043,284.8740539550781,284.95001220703125,302.04998779296875,291.5523681640625,299.4353942871094,298.38385009765625,284.8719787597656,1.0,0.6061227321624756,0.3861585259437561,0.3861585259437561,1.0,1.0,-3.239629983901977,0.9288740754127502,2.310755729675293,0.2015103548765182,0.8419378399848938,0.8419378399848938,0.0,162.47021484375,142.0,55961.859375,0.0,2836.48193359375,1.0,279.1990966796875,282.9355773925781,294.5813903808594,298.23956298828125,293.1499938964844,293.1499938964844,279.1499938964844,38199.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579254984855652,1.0,0.0,0.0,3.584845781326294,3.584869384765625,8.575001970712037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.14892578125,0.0,1478.048828125,1895.4371337890625,0.0,3934.072265625,0.8899727463722229,1.0,0.0,3.0,1.0,0.0
18198240,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8684636354446411,0.401072084903717,0.3629721105098724,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.5197749137878418,0.0887841880321502,0.087766945362091,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.6346460580825806,0.4285400211811065,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.91432923078537,0.4664439260959625,0.4434549808502197,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7919657826423645,0.3006979525089264,1.36459219455719,284.8951416015625,284.95001220703125,302.04998779296875,291.5524597167969,299.4363708496094,298.3870849609375,284.8961486816406,1.0,0.6019994616508484,0.3860081732273102,0.3860081732273102,1.0,1.0,-3.226989507675171,0.924171268939972,2.302818298339844,0.1993573158979416,0.8335135579109192,0.8335135579109192,0.0,158.12139892578125,130.0,55567.53515625,0.0,2785.43359375,1.0,279.1584167480469,282.9652099609375,294.56903076171875,298.16851806640625,293.1499938964844,293.1499938964844,279.45001220703125,39469.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592950344085692,1.0,0.0,0.0,3.487165689468384,3.4871888160705566,8.11406493994582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.37744140625,0.0,1384.2452392578125,1895.4371337890625,0.0,3946.29931640625,0.8718846440315247,1.0,0.0,3.0,1.0,0.0
18198300,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8748965859413147,0.4010959267616272,0.3626019358634949,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.523585319519043,0.0885942205786705,0.0873773768544197,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6383707523345947,0.4188178479671478,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9223324060440063,0.4666832983493805,0.4433290362358093,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7980687022209167,0.3008575737476349,1.3637970685958862,285.0008544921875,284.95001220703125,302.04998779296875,291.55523681640625,299.4334411621094,298.3848571777344,285.0013122558594,1.0,0.5975517630577087,0.3858577907085418,0.3858577907085418,1.0,1.0,-3.213277101516724,0.9190901517868042,2.294187068939209,0.1973076909780502,0.904058575630188,0.904058575630188,0.0,153.50160217285156,130.0,54660.44140625,0.0,2732.024658203125,1.0,279.3973083496094,283.09332275390625,294.5123596191406,297.9523620605469,293.1499938964844,293.1499938964844,279.45001220703125,34547.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951816201210022,1.0,0.0,0.0,3.529461622238159,3.529484272003174,8.312089789797028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.65185546875,0.0,1392.6458740234375,1895.4371337890625,0.0,3879.30908203125,0.8789222240447998,1.0,0.0,3.0,1.0,0.0
18198360,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8828916549682617,0.4012471437454223,0.3625692427158355,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5285217761993408,0.0885028839111328,0.0870768204331398,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.6430758833885193,0.4077175557613373,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9321518540382384,0.4670412838459015,0.4434791803359985,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.805530846118927,0.3011969029903412,1.364219307899475,284.98486328125,284.95001220703125,302.04998779296875,291.5605773925781,299.43328857421875,298.3858947753906,284.9833374023437,1.0,0.5929301977157593,0.3858238160610199,0.3858238160610199,1.0,1.0,-3.2002174854278564,0.914534628391266,2.285682916641236,0.1956487447023391,0.90808367729187,0.90808367729187,0.0,148.4532470703125,118.0,54548.3671875,0.0,2678.010009765625,1.0,279.441162109375,283.0810241699219,294.5218811035156,297.9882507324219,293.1499938964844,293.1499938964844,279.1499938964844,34029.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478422403335572,1.0,0.0,0.0,3.583120822906494,3.583143949508667,8.566752285332768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.76171875,0.0,1445.552978515625,1895.4371337890625,0.0,3843.50244140625,0.8887777328491211,1.0,0.0,3.0,1.0,0.0
18198420,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8914287686347961,0.4009280800819397,0.3623600602149963,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.5340389013290405,0.0883713588118553,0.0868031978607177,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.647991955280304,0.3961864411830902,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.942517101764679,0.467040091753006,0.4435001611709595,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8132936954498291,0.3013598024845123,1.3646084070205688,284.8648986816406,284.95001220703125,302.04998779296875,291.56842041015625,299.4388732910156,298.3949890136719,284.8643493652344,1.0,0.5881119966506958,0.3857898414134979,0.3857898414134979,1.0,1.0,-3.1862692832946777,0.909692645072937,2.2765767574310303,0.1939493417739868,0.81922447681427,0.81922447681427,0.0,143.3260498046875,118.0,55031.48828125,0.0,2622.214111328125,1.0,279.2004699707031,282.94744873046875,294.5840759277344,298.1841735839844,293.1499938964844,293.1499938964844,279.1499938964844,39437.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523471593856812,1.0,0.0,0.0,3.5116968154907227,3.5117201805114746,8.228626029449515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.40185546875,0.0,1409.4227294921875,1895.4371337890625,0.0,3884.082275390625,0.87450110912323,1.0,0.0,3.0,1.0,0.0
18198480,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9000899195671082,0.4005650579929352,0.3618224263191223,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.5397407412528992,0.0882019102573394,0.086473636329174,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6533477902412415,0.3846189379692077,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9527553915977478,0.466960608959198,0.4432346224784851,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8208959102630615,0.3014838397502899,1.364247441291809,284.8970642089844,284.95001220703125,302.04998779296875,291.5786437988281,299.4450378417969,298.4051513671875,284.89794921875,1.0,0.5830598473548889,0.3857558369636535,0.3857558369636535,1.0,1.0,-3.170567035675049,0.9042521119117736,2.266314744949341,0.1920187175273895,0.8178637623786926,0.8178637623786926,0.0,138.2438507080078,136.0,54633.96484375,0.0,2563.6845703125,1.0,279.15899658203125,282.9870300292969,294.5818176269531,298.1181945800781,293.1499938964844,293.1499938964844,279.45001220703125,39862.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523370265960692,1.0,0.0,0.0,3.409723281860352,3.409745693206787,7.757674893582589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.416015625,0.0,1308.9136962890625,1895.4371337890625,0.0,3883.9912109375,0.8553057312965393,1.0,0.0,3.0,1.0,0.0
18198540,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9032580852508544,0.4007217586040497,0.3616520464420318,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.5416898727416992,0.0881584957242012,0.0863032266497612,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.659084677696228,0.380528450012207,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9564550518989564,0.4672780930995941,0.4432645440101623,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8238045573234558,0.3019168376922607,1.3651278018951416,285.0071105957031,284.95001220703125,302.04998779296875,291.5911560058594,299.4490051269531,298.41131591796875,285.00811767578125,1.0,0.582118570804596,0.3857218623161316,0.3857218623161316,1.0,1.0,-3.1662957668304443,0.9027302265167236,2.2635655403137207,0.1909798085689544,0.8922674059867859,0.8922674059867859,0.0,136.5067596435547,136.0,53923.98046875,0.0,2545.971923828125,1.0,279.3953552246094,283.11627197265625,294.5377197265625,297.91998291015625,293.1499938964844,293.1499938964844,279.45001220703125,34363.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439376592636108,1.0,0.0,0.0,3.458488941192627,3.4585108757019043,7.981161616044119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.01953125,0.0,1318.7537841796875,1895.4371337890625,0.0,3808.1875,0.8631922006607056,1.0,0.0,3.0,1.0,0.0
18198600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9032415747642516,0.4009930491447449,0.361902505159378,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.5415656566619873,0.0882029607892036,0.0863197445869445,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6639599204063416,0.3808120787143707,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.956514537334442,0.4677242040634155,0.4436723887920379,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8240593075752258,0.302467405796051,1.36750328540802,284.9994812011719,284.95001220703125,302.04998779296875,291.6058349609375,299.452880859375,298.41650390625,284.9988708496094,1.0,0.5830313563346863,0.3856878876686096,0.3856878876686096,1.0,1.0,-3.170290946960449,0.9040075540542604,2.2662832736968994,0.19117172062397,0.9051457643508912,0.9051457643508912,0.0,136.76821899414062,154.0,54092.03125,0.0,2555.2021484375,1.0,279.4405212402344,283.10675048828125,294.5622863769531,297.983154296875,293.1499938964844,293.1499938964844,279.1499938964844,33415.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397389888763428,1.0,0.0,0.0,3.5270485877990723,3.527070999145508,8.30072792723513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.859375,0.0,1381.947998046875,1895.4371337890625,0.0,3770.071533203125,0.875919759273529,1.0,0.0,3.0,1.0,0.0
18198660,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.899917483329773,0.4007977247238159,0.362028568983078,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5392991304397583,0.0881697833538055,0.0863998010754585,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6672897338867188,0.3850526213645935,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9529764652252196,0.4678165912628174,0.4440177083015442,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8216442465782166,0.3027468621730804,1.3697731494903564,284.8882751464844,284.95001220703125,302.04998779296875,291.62261962890625,299.4573974609375,298.421875,284.887939453125,1.0,0.5854616165161133,0.385733813047409,0.385733813047409,1.0,1.0,-3.17877459526062,0.9070159196853638,2.271758794784546,0.1921704411506652,0.8287944197654724,0.8287944197654724,0.0,138.70729064941406,154.0,54960.54296875,0.0,2582.3603515625,1.0,279.20147705078125,282.9735107421875,294.6410217285156,298.215576171875,293.1499938964844,293.1499938964844,279.1499938964844,38006.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448857307434082,1.0,0.0,0.0,3.485274314880371,3.485297203063965,8.105265578706167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.14794921875,0.0,1371.8428955078125,1895.4371337890625,0.0,3816.77392578125,0.8678845763206482,1.0,0.0,3.0,1.0,0.0
18198720,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8935255408287048,0.4005019962787628,0.3618564903736114,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5348944067955017,0.0880366638302803,0.0864286869764328,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.6693179607391357,0.392937421798706,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.945944845676422,0.4677965939044952,0.4441150724887848,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.816659688949585,0.3028536140918731,1.3710289001464844,284.9203796386719,284.95001220703125,302.04998779296875,291.641357421875,299.458740234375,298.4226379394531,284.9217529296875,1.0,0.5890490412712097,0.3857797086238861,0.3857797086238861,1.0,1.0,-3.1897034645080566,0.910869300365448,2.278834104537964,0.1934767812490463,0.8350129127502441,0.8350129127502441,0.0,142.1650848388672,172.0,55027.765625,0.0,2622.767822265625,1.0,279.1592102050781,283.0033874511719,294.6553955078125,298.1947937011719,293.1499938964844,293.1499938964844,279.45001220703125,38135.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946382462978363,1.0,0.0,0.0,3.42061710357666,3.420639514923096,7.807324777786562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.99609375,0.0,1307.601318359375,1895.4371337890625,0.0,3830.314453125,0.8563582301139832,1.0,0.0,3.0,1.0,0.0
18198780,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8859266638755798,0.400625616312027,0.3619026839733124,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.5295445919036865,0.0879302322864532,0.0864607170224189,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.6706788539886475,0.4029008448123932,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9371888637542723,0.4681109488010406,0.4443830847740173,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8103750944137573,0.3031052649021148,1.3724749088287354,285.0307922363281,284.95001220703125,302.04998779296875,291.6619873046875,299.4555358886719,298.4167785644531,285.0323486328125,1.0,0.5936084389686584,0.3858256340026855,0.3858256340026855,1.0,1.0,-3.203829765319824,0.9158102869987488,2.2880194187164307,0.1951291114091873,0.9175206422805786,0.9175206422805786,0.0,146.63719177246094,172.0,54614.94921875,0.0,2675.400146484375,1.0,279.3961181640625,283.12628173828125,294.6251525878906,298.0350952148437,293.1499938964844,293.1499938964844,279.45001220703125,33072.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399543404579164,1.0,0.0,0.0,3.493816375732422,3.4938385486602783,8.14504460322496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.97265625,0.0,1345.2855224609375,1895.4371337890625,0.0,3772.02978515625,0.8698702454566956,1.0,0.0,3.0,1.0,0.0
18198840,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8779283761978149,0.4008166193962097,0.3622640371322632,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.523947536945343,0.0878477841615676,0.0865597426891326,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6712485551834106,0.414177268743515,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9276566505432128,0.4685298800468445,0.4449470043182373,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8032992482185364,0.3033820390701294,1.374638915061951,285.0238952636719,284.95001220703125,302.04998779296875,291.68438720703125,299.450927734375,298.4085693359375,285.0230407714844,1.0,0.598990797996521,0.385871559381485,0.385871559381485,1.0,1.0,-3.2212166786193848,0.9218549132347108,2.2993617057800293,0.1971872448921203,0.939293622970581,0.939293622970581,0.0,151.88096618652344,190.0,55020.55078125,0.0,2739.345703125,1.0,279.4408569335937,283.11212158203125,294.6593017578125,298.1265869140625,293.1499938964844,293.1499938964844,279.1499938964844,32165.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377228617668152,1.0,0.0,0.0,3.583738088607788,3.583760976791382,8.56970416407421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.724609375,0.0,1432.5220947265625,1895.4371337890625,0.0,3751.71923828125,0.8877038359642029,1.0,0.0,3.0,1.0,0.0
18198900,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8689445853233337,0.4004845917224884,0.3624364137649536,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.5178084373474121,0.0876422449946403,0.0866475328803062,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.670456051826477,0.4272008240222931,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9169491529464722,0.4685570001602173,0.4453989267349243,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7951360940933228,0.3033250868320465,1.3762528896331787,284.9015808105469,284.95001220703125,302.04998779296875,291.7084655761719,299.447265625,298.40167236328125,284.8995666503906,1.0,0.6049602031707764,0.3859174847602844,0.3859174847602844,1.0,1.0,-3.239673614501953,0.9282550811767578,2.311418533325196,0.1994284838438034,0.8622456192970276,0.8622456192970276,0.0,158.0328826904297,190.0,56180.0390625,0.0,2811.169189453125,1.0,279.1997375488281,282.9607849121094,294.7450866699219,298.3858947753906,293.1499938964844,293.1499938964844,279.1499938964844,36206.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446946382522584,1.0,0.0,0.0,3.5768144130706787,3.5768377780914307,8.536623568033974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.646484375,0.0,1454.7735595703125,1895.4371337890625,0.0,3815.043701171875,0.8870890736579895,1.0,0.0,3.0,1.0,0.0
18198960,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8590400218963623,0.3999730050563812,0.3622254431247711,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.5110633969306946,0.0872959122061729,0.0866228193044662,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.6685987114906311,0.441950112581253,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9055607914924622,0.4684085845947265,0.4455313086509704,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7859746813774109,0.3030358850955963,1.376473903656006,284.92156982421875,284.95001220703125,302.04998779296875,291.7341003417969,299.4411315917969,298.3932800292969,284.9231262207031,1.0,0.6112908124923706,0.3854899108409881,0.3854899108409881,1.0,1.0,-3.2575502395629883,0.9331966042518616,2.3243536949157715,0.2003405541181564,0.8618799448013306,0.8618799448013306,0.0,165.07705688476562,193.0,56356.70703125,0.0,2887.514404296875,1.0,279.158447265625,282.9777526855469,294.76470947265625,298.3819274902344,293.1499938964844,293.1499938964844,279.45001220703125,37247.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477910399436952,1.0,0.0,0.0,3.525953769683838,3.525976657867432,8.295575071315398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.95556640625,0.0,1408.5037841796875,1895.4371337890625,0.0,3843.040283203125,0.8787837028503418,1.0,0.0,3.0,1.0,0.0
18199020,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8519037961959839,0.3999043405056,0.3621266186237335,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.505964994430542,0.0869532823562622,0.0864837020635604,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6667414903640747,0.4532749950885772,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8978054523468018,0.4685989320278168,0.4457214474678039,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7791845202445984,0.302891194820404,1.3763387203216553,285.0341491699219,284.95001220703125,302.04998779296875,291.76123046875,299.4328308105469,298.3824157714844,285.03594970703125,1.0,0.6158514618873596,0.3850623369216919,0.3850623369216919,1.0,1.0,-3.270961046218872,0.9365159869194032,2.334444999694824,0.2007789611816406,0.946671426296234,0.946671426296234,0.0,170.62777709960938,193.0,55876.71875,0.0,2946.785400390625,1.0,279.3988037109375,283.1044311523437,294.7369384765625,298.22540283203125,293.1499938964844,293.1499938964844,279.45001220703125,32910.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424139857292176,1.0,0.0,0.0,3.5975325107574463,3.597555637359619,8.635803965262312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.9306640625,0.0,1452.7908935546875,1895.4371337890625,0.0,3794.37158203125,0.8927476406097412,1.0,0.0,3.0,1.0,0.0
18199080,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8467103838920593,0.3999659717082977,0.3623261153697967,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.5020722150802612,0.0866490602493286,0.0863453671336174,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.6651312112808228,0.4622222781181335,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8920957446098328,0.4689213335514068,0.4461638629436493,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7741042375564575,0.3028213381767273,1.3767468929290771,285.0264892578125,284.95001220703125,302.04998779296875,291.78973388671875,299.4257507324219,298.37335205078125,285.02520751953125,1.0,0.6198207139968872,0.384634792804718,0.384634792804718,1.0,1.0,-3.2828209400177,0.9393059611320496,2.343514919281006,0.2009213268756866,0.9692391157150269,0.9692391157150269,0.0,175.1572265625,196.0,56209.15234375,0.0,2997.4658203125,1.0,279.4417419433594,283.0907287597656,294.77227783203125,298.3168029785156,293.1499938964844,293.1499938964844,279.1499938964844,32192.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407080411911012,1.0,0.0,0.0,3.683945178985596,3.683969020843506,9.055650025402428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5546875,0.0,1542.51123046875,1895.4371337890625,0.0,3778.880859375,0.9102323651313782,1.0,0.0,3.0,1.0,0.0
18199140,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8406498432159424,0.3995014429092407,0.362373799085617,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.4977034330368042,0.086222194135189,0.0862084031105041,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.995923101902008,0.6633089184761047,0.4648806452751159,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8853960037231445,0.4688261449337005,0.4465020895004272,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7682054042816162,0.3024408519268036,1.376799464225769,284.8910217285156,284.95001220703125,302.04998779296875,291.8194885253906,299.4251403808594,298.3739929199219,284.8872985839844,1.0,0.6229072213172913,0.3842072188854217,0.3842072188854217,1.0,1.0,-3.286360025405884,0.9392576217651368,2.347102403640747,0.2004456222057342,0.8824812173843384,0.8824812173843384,0.0,180.20758056640625,196.0,57267.97265625,0.0,3033.42919921875,1.0,279.19744873046875,282.9268493652344,294.8584289550781,298.5741271972656,293.1499938964844,293.1499938964844,279.1499938964844,36116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476558566093444,1.0,0.0,0.0,3.679232120513916,3.679256439208984,9.0324937218611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.6494140625,0.0,1566.816162109375,1895.4371337890625,0.0,3841.81982421875,0.909923493862152,1.0,0.0,3.0,1.0,0.0
18199200,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8346724510192871,0.3988089561462402,0.3619636595249176,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.4932959079742431,0.0856574326753616,0.0859139636158943,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9899242520332336,0.6623101234436035,0.4639941453933716,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8788533210754395,0.4685140252113342,0.4464404881000519,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7624302506446838,0.3018655478954315,1.375356674194336,284.89898681640625,284.95001220703125,302.04998779296875,291.85040283203125,299.42510986328125,298.3761291503906,284.9002380371094,1.0,0.6251718401908875,0.3837796449661255,0.3837796449661255,1.0,1.0,-3.2844510078430176,0.9374412298202516,2.347009658813477,0.1981122195720672,0.8678212761878967,0.8678212761878967,0.0,184.91583251953125,199.0,57125.5703125,0.0,3054.024169921875,1.0,279.1576843261719,282.93963623046875,294.8774108886719,298.5535583496094,293.1499938964844,293.1499938964844,279.45001220703125,38087.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950105845928192,1.0,0.0,0.0,3.608627796173096,3.608651876449585,8.689153787599935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.8486328125,0.0,1503.0679931640625,1895.4371337890625,0.0,3863.915283203125,0.8975403904914856,1.0,0.0,3.0,1.0,0.0
18199260,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8297610282897949,0.3986513316631317,0.3617151975631714,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.4893975555896759,0.0851610600948333,0.0855684950947761,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9848856925964355,0.6626049876213074,0.4638565480709076,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8734550476074219,0.4685992300510406,0.4464761316776275,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7576387524604797,0.3015825450420379,1.3741281032562256,285.0137634277344,284.95001220703125,302.04998779296875,291.8824157714844,299.419189453125,298.3695983886719,285.0154724121094,1.0,0.626851499080658,0.3834609687328338,0.3834609687328338,1.0,1.0,-3.280369520187378,0.9350891709327698,2.345280170440674,0.1974530965089798,0.9469319581985474,0.9469319581985474,0.0,189.0435028076172,199.0,56347.98046875,0.0,3069.950927734375,1.0,279.40045166015625,283.0750732421875,294.8486022949219,298.3754272460937,293.1499938964844,293.1499938964844,279.45001220703125,33902.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434590339660645,1.0,0.0,0.0,3.658010721206665,3.658034563064575,8.928597594604071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.984375,0.0,1526.372802734375,1895.4371337890625,0.0,3803.84912109375,0.9070324301719666,1.0,0.0,3.0,1.0,0.0
18199320,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8268879055976868,0.3987051844596863,0.3618315160274505,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.4867661893367767,0.084776721894741,0.0852710902690887,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9819514155387878,0.6633884906768799,0.4643685221672058,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8702950477600098,0.468869000673294,0.4467995762825012,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7547877430915833,0.3015132248401642,1.3740131855010986,285.0070495605469,284.95001220703125,302.04998779296875,291.9153747558594,299.4131164550781,298.3623962402344,285.005859375,1.0,0.6284324526786804,0.3831423223018646,0.3831423223018646,1.0,1.0,-3.281014204025269,0.9343993067741394,2.3466148376464844,0.196522980928421,0.9634185433387756,0.9634185433387756,0.0,191.82550048828125,202.0,56482.7578125,0.0,3086.937744140625,1.0,279.44219970703125,283.0666809082031,294.8852844238281,298.4537048339844,293.1499938964844,293.1499938964844,279.1499938964844,33176.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403114914894104,1.0,0.0,0.0,3.726195096969605,3.726219415664673,9.26455300032103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.4921875,0.0,1598.035400390625,1895.4371337890625,0.0,3775.27685546875,0.9204176068305968,1.0,0.0,3.0,1.0,0.0
