time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199380,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8242397308349609,0.3982748091220855,0.3617985844612121,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.4843760728836059,0.0843489468097686,0.0849989056587219,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9792882800102234,0.6636872887611389,0.4648541212081909,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8674566745758057,0.4687684178352356,0.4470140933990478,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7522661685943604,0.3012389540672302,1.3738523721694946,284.8774719238281,284.95001220703125,302.04998779296875,291.94921875,299.4132995605469,298.3638916015625,284.875,1.0,0.6298104524612427,0.382823646068573,0.382823646068573,1.0,1.0,-3.281301259994507,0.933582067489624,2.347719192504883,0.1956580281257629,0.8746030926704407,0.8746030926704407,0.0,194.34976196289065,202.0,57419.03125,0.0,3101.7001953125,1.0,279.19677734375,282.9125671386719,294.9742126464844,298.7020568847656,293.1499938964844,293.1499938964844,279.1499938964844,37276.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457899928092957,1.0,0.0,0.0,3.6998603343963614,3.6998848915100098,9.134061542681592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.5068359375,0.0,1599.0316162109375,1895.4371337890625,0.0,3824.956787109375,0.9152812361717224,1.0,0.0,3.0,1.0,0.0
18199440,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8211712837219238,0.3976784348487854,0.3613700568675995,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.4816764593124389,0.083846740424633,0.0846536383032798,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9762000441551208,0.6638792753219604,0.4650347530841827,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8642694354057312,0.4685103595256805,0.4468943774700165,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7494580149650574,0.3008337020874023,1.3726545572280884,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,299.4142150878906,298.3668518066406,284.8984375,1.0,0.6309025883674622,0.3825049698352813,0.3825049698352813,1.0,1.0,-3.279006004333496,0.9318970441818236,2.347108840942383,0.1944696009159088,0.865402340888977,0.865402340888977,0.0,196.9514923095703,205.0,57266.6328125,0.0,3111.2666015625,1.0,279.15753173828125,282.9359741210937,294.998046875,298.68115234375,293.1499938964844,293.1499938964844,279.45001220703125,38670.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469935297966005,1.0,0.0,0.0,3.620306253433228,3.620330333709717,8.745485047256807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.20703125,0.0,1520.20458984375,1895.4371337890625,0.0,3835.837646484375,0.9007346034049988,1.0,0.0,3.0,1.0,0.0
18199500,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8188071250915527,0.3976159691810608,0.3611304461956024,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.4792852401733398,0.0834326893091201,0.0842957645654678,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9738755226135254,0.664760410785675,0.465445339679718,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8618345260620117,0.4686581790447235,0.4469036757946014,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7472716569900513,0.3007133901119232,1.371787667274475,285.0158386230469,284.95001220703125,302.04998779296875,292.0190734863281,299.4094543457031,298.3617553710937,285.0177307128906,1.0,0.6318928599357605,0.3821862936019897,0.3821862936019897,1.0,1.0,-3.277743101119995,0.9305660724639891,2.347177028656006,0.1932910531759262,0.947418451309204,0.947418451309204,0.0,199.0702209472656,205.0,56514.21875,0.0,3120.37890625,1.0,279.40069580078125,283.0751953125,294.97625732421875,298.51007080078125,293.1499938964844,293.1499938964844,279.45001220703125,34110.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396204948425292,1.0,0.0,0.0,3.6687495708465576,3.668773412704468,8.981097607829724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.5302734375,0.0,1539.91796875,1895.4371337890625,0.0,3768.9931640625,0.9096648097038268,1.0,0.0,3.0,1.0,0.0
18199560,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.817406952381134,0.3977410495281219,0.3612734079360962,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.4775370359420776,0.0831238180398941,0.0840235203504562,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9725947976112366,0.6658395528793335,0.4662220776081085,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8603858351707458,0.4689765870571136,0.4472294449806213,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7459434866905212,0.3007715046405792,1.3720849752426147,285.01129150390625,284.95001220703125,302.04998779296875,292.054931640625,299.405517578125,298.3567199707031,285.01025390625,1.0,0.6329438090324402,0.3820557296276092,0.3820557296276092,1.0,1.0,-3.2792677879333496,0.9306749105453492,2.34859299659729,0.1929646879434585,0.9664102792739868,0.9664102792739868,0.0,200.64035034179688,208.0,56673.484375,0.0,3132.501953125,1.0,279.4423217773437,283.0684509277344,295.0195007324219,298.5970153808594,293.1499938964844,293.1499938964844,279.1499938964844,33239.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361368417739868,1.0,0.0,0.0,3.736879587173462,3.7369039058685294,9.317759577243124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.0234375,0.0,1610.8453369140625,1895.4371337890625,0.0,3737.260009765625,0.9229036569595336,1.0,0.0,3.0,1.0,0.0
18199620,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8157833218574524,0.3973609805107116,0.3612624704837799,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.4757246971130371,0.0827582627534866,0.0837823301553726,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9710599184036256,0.6662840247154236,0.4668333828449249,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8587591648101807,0.4689098000526428,0.4474486708641052,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7445030212402344,0.3005903959274292,1.3722553253173828,284.88214111328125,284.95001220703125,302.04998779296875,292.0912475585937,299.4081115722656,298.3607177734375,284.87957763671875,1.0,0.6339513063430786,0.3819251358509063,0.3819251358509063,1.0,1.0,-3.280174493789673,0.930604100227356,2.349570274353028,0.1927081495523452,0.8794460892677307,0.8794460892677307,0.0,202.31759643554688,208.0,57650.1875,0.0,3143.872314453125,1.0,279.1965026855469,282.9136962890625,295.1136779785156,298.8537292480469,293.1499938964844,293.1499938964844,279.1499938964844,37151.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415040612220764,1.0,0.0,0.0,3.7136716842651367,3.7136964797973633,9.202382784678776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.74609375,0.0,1613.9305419921875,1895.4371337890625,0.0,3786.112060546875,0.9183592796325684,1.0,0.0,3.0,1.0,0.0
18199680,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8134247660636902,0.3967892229557037,0.3608450591564178,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.473303735256195,0.0822999328374862,0.0834639146924018,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9687256813049316,0.6665329337120056,0.4670652747154236,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8564651012420654,0.4686658978462219,0.4473278224468231,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7424914836883545,0.3002441525459289,1.371285319328308,284.9000549316406,284.95001220703125,302.04998779296875,292.1279296875,299.4112548828125,298.3658447265625,284.901611328125,1.0,0.6347820162773132,0.3817945718765259,0.3817945718765259,1.0,1.0,-3.278259515762329,0.9295868873596193,2.34867262840271,0.1921026557683944,0.8705474138259888,0.8705474138259888,0.0,204.33453369140625,211.0,57532.40234375,0.0,3150.963134765625,1.0,279.15740966796875,282.9348449707031,295.1415405273437,298.83990478515625,293.1499938964844,293.1499938964844,279.45001220703125,38508.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427477717399596,1.0,0.0,0.0,3.6382298469543457,3.638254165649414,8.832294611238467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.3359375,0.0,1538.824951171875,1895.4371337890625,0.0,3797.399658203125,0.904599905014038,1.0,0.0,3.0,1.0,0.0
18199740,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8115214705467224,0.3967374563217163,0.3606050014495849,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.4709865152835846,0.0819123163819313,0.0831231027841568,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9669128656387328,0.667432963848114,0.4674886465072632,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546319007873535,0.4688171744346618,0.4473285675048828,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7408411502838135,0.3001602590084076,1.370551824569702,285.0196838378906,284.95001220703125,302.04998779296875,292.1648864746094,299.407958984375,298.3619689941406,285.0216979980469,1.0,0.6355838179588318,0.381663978099823,0.381663978099823,1.0,1.0,-3.277182340621948,0.928857684135437,2.348324775695801,0.1914821863174438,0.954126477241516,0.954126477241516,0.0,206.0546722412109,211.0,56790.16796875,0.0,3158.23193359375,1.0,279.401123046875,283.0746154785156,295.1226806640625,298.6732482910156,293.1499938964844,293.1499938964844,279.45001220703125,34039.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355038404464722,1.0,0.0,0.0,3.687579393386841,3.68760347366333,9.073525575331588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.7666015625,0.0,1560.559814453125,1895.4371337890625,0.0,3731.484130859375,0.9138156175613404,1.0,0.0,3.0,1.0,0.0
18199800,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8104332089424133,0.3968703746795654,0.3607461154460907,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.4692416191101074,0.081618845462799,0.0828593522310257,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.965997576713562,0.6685174107551575,0.4682660400867462,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8535799384117126,0.4691362082958221,0.4476455450057983,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7398666739463806,0.3002442121505737,1.370936155319214,285.0155334472656,284.95001220703125,302.04998779296875,292.2020263671875,299.40460205078125,298.3576354980469,285.01446533203125,1.0,0.6364983916282654,0.3815334141254425,0.3815334141254425,1.0,1.0,-3.2788100242614746,0.9290351271629332,2.3497748374938965,0.1911976039409637,0.9747973084449768,0.9747973084449768,0.0,207.3466796875,214.0,56964.10546875,0.0,3169.04052734375,1.0,279.44244384765625,283.06787109375,295.1679382324219,298.7638854980469,293.1499938964844,293.1499938964844,279.1499938964844,33163.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321878552436828,1.0,0.0,0.0,3.7568471431732178,3.756871700286865,9.417601631867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6826171875,0.0,1633.4736328125,1895.4371337890625,0.0,3701.1787109375,0.9273618459701538,1.0,0.0,3.0,1.0,0.0
18199860,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8090247511863708,0.3964883685111999,0.3607309758663177,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.4673175811767578,0.0812604948878288,0.0826212093234062,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9647145867347716,0.6689454913139343,0.4688684642314911,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.852261483669281,0.4690607488155365,0.4478538036346435,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7386995553970337,0.3000767230987549,1.3711600303649902,284.8843078613281,284.95001220703125,302.04998779296875,292.2392578125,299.4078063964844,298.36260986328125,284.88140869140625,1.0,0.6374058723449707,0.3813571333885193,0.3813571333885193,1.0,1.0,-3.2797558307647705,0.9288544058799744,2.350901365280152,0.1908193826675415,0.8875958919525146,0.8875958919525146,0.0,208.8304443359375,214.0,57975.125,0.0,3179.42333984375,1.0,279.1960144042969,282.9100952148437,295.2630615234375,299.02410888671875,293.1499938964844,293.1499938964844,279.1499938964844,36917.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376994371414183,1.0,0.0,0.0,3.738343954086304,3.738368988037109,9.325063956566736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9365234375,0.0,1640.723876953125,1895.4371337890625,0.0,3751.505859375,0.9237930178642272,1.0,0.0,3.0,1.0,0.0
18199920,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8067851066589355,0.3958970010280609,0.3602991104125976,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.4645640552043915,0.0807994753122329,0.0823003202676773,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9625321626663208,0.6691524386405945,0.4690759181976318,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8502262234687805,0.4687928855419159,0.4477125406265259,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.736913800239563,0.2997274100780487,1.3701900243759155,284.8995056152344,284.95001220703125,302.04998779296875,292.2764892578125,299.4115295410156,298.3688049316406,284.9010925292969,1.0,0.6381587386131287,0.3811808824539184,0.3811808824539184,1.0,1.0,-3.2777669429779053,0.9276817440986632,2.3500852584838867,0.1900736093521118,0.8770340085029602,0.8770340085029602,0.0,210.7215881347656,217.0,57870.19921875,0.0,3185.62646484375,1.0,279.1572570800781,282.92852783203125,295.29156494140625,299.01220703125,293.1499938964844,293.1499938964844,279.45001220703125,38384.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390918612480164,1.0,0.0,0.0,3.665571928024292,3.66559648513794,8.965546385297785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.72998046875,0.0,1568.48046875,1895.4371337890625,0.0,3764.18408203125,0.9105614423751832,1.0,0.0,3.0,1.0,0.0
18199980,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8049384355545044,0.3958280086517334,0.3600386679172516,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.4618291854858398,0.0804024711251258,0.0819505155086517,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9608151912689208,0.6700175404548645,0.4694693088531494,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8485695719718933,0.4689216315746307,0.4476874768733978,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7354156374931335,0.2996370196342468,1.3694168329238892,285.02056884765625,284.95001220703125,302.04998779296875,292.3135986328125,299.4082336425781,298.3651733398437,285.022705078125,1.0,0.6388965845108032,0.3810046017169952,0.3810046017169952,1.0,1.0,-3.276539802551269,0.9267714023590088,2.3497684001922607,0.1893011629581451,0.961556077003479,0.961556077003479,0.0,212.3600311279297,217.0,57114.27734375,0.0,3192.095703125,1.0,279.4017639160156,283.07012939453125,295.2728576660156,298.84521484375,293.1499938964844,293.1499938964844,279.45001220703125,34056.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319905042648317,1.0,0.0,0.0,3.71358060836792,3.713604927062988,9.20193144793302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.91943359375,0.0,1590.2705078125,1895.4371337890625,0.0,3699.373046875,0.9196342825889589,1.0,0.0,3.0,1.0,0.0
18200040,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8039107322692871,0.395952969789505,0.3601668775081634,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.4598349630832672,0.0800986588001251,0.0816749483346939,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9599854946136476,0.671079158782959,0.470225989818573,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.847637414932251,0.469225138425827,0.4479848146438598,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.734545111656189,0.2997190952301025,1.3697726726531982,285.017333984375,284.95001220703125,302.04998779296875,292.3505249023437,299.4047241210937,298.36083984375,285.0162658691406,1.0,0.6397603154182434,0.3808283507823944,0.3808283507823944,1.0,1.0,-3.278054714202881,0.9267791509628296,2.351275682449341,0.1888663917779922,0.9833304286003112,0.9833304286003112,0.0,213.58807373046875,205.0,57286.3828125,0.0,3202.313720703125,1.0,279.442626953125,283.06427001953125,295.3177795410156,298.9359130859375,293.1499938964844,293.1499938964844,279.1499938964844,33183.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928811013698578,1.0,0.0,0.0,3.782057523727417,3.782082319259644,9.54442043621384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1259765625,0.0,1663.27978515625,1895.4371337890625,0.0,3670.238037109375,0.933065950870514,1.0,0.0,3.0,1.0,0.0
18200100,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.804986298084259,0.3955635726451874,0.3600454032421112,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.4598147571086883,0.0797323882579803,0.0813226774334907,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9617617726325988,0.6714766621589661,0.4707332849502563,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8488465547561646,0.4691322445869446,0.448073148727417,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7354632019996643,0.2995496094226837,1.3694908618927002,284.8839111328125,284.95001220703125,302.04998779296875,292.3871459960937,299.4082336425781,298.3663635253906,284.8807067871094,1.0,0.6388039588928223,0.3806520998477936,0.3806520998477936,1.0,1.0,-3.277872085571289,0.9262088537216188,2.351663112640381,0.188385009765625,0.8950208425521851,0.8950208425521851,0.0,212.36993408203125,205.0,58305.58203125,0.0,3195.089599609375,1.0,279.1954650878906,282.9038391113281,295.4119567871094,299.1962585449219,293.1499938964844,293.1499938964844,279.1499938964844,36810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344099760055542,1.0,0.0,0.0,3.765930652618408,3.765955924987793,9.463198011872008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.599609375,0.0,1672.265625,1895.4371337890625,0.0,3721.495849609375,0.9299541711807252,1.0,0.0,3.0,1.0,0.0
18200160,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8065311908721924,0.3949682116508484,0.3594571053981781,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4601639807224273,0.0792737752199173,0.0808401852846145,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9642021059989928,0.6716458201408386,0.4707989990711212,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8506394028663635,0.4688470959663391,0.447756290435791,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.73683100938797,0.2992019951343536,1.3677648305892944,284.8966369628906,284.95001220703125,302.04998779296875,292.4233703613281,299.4126281738281,298.3735656738281,284.8981628417969,1.0,0.6370627880096436,0.3804961740970611,0.3804961740970611,1.0,1.0,-3.274210929870605,0.924530565738678,2.349680185317993,0.1875138282775879,0.882112979888916,0.882112979888916,0.0,210.16148376464844,193.0,58179.69921875,0.0,3174.679443359375,1.0,279.15704345703125,282.92041015625,295.43914794921875,299.1822814941406,293.1499938964844,293.1499938964844,279.45001220703125,38401.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935857355594635,1.0,0.0,0.0,3.692911386489868,3.692936420440674,9.099783824240147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.76513671875,0.0,1599.616943359375,1895.4371337890625,0.0,3734.7099609375,0.9166304469108582,1.0,0.0,3.0,1.0,0.0
18200220,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8093327879905701,0.394917368888855,0.3590181767940521,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.4614847600460052,0.0788924396038055,0.0803047865629196,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9681089520454408,0.6724963188171387,0.4710304141044616,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8536952137947083,0.468975305557251,0.4475284814834595,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7392106056213379,0.2991300225257873,1.3661139011383057,285.0187072753906,284.95001220703125,302.04998779296875,292.4591369628906,299.4096984863281,298.3704833984375,285.0209350585937,1.0,0.6348088383674622,0.3803402483463287,0.3803402483463287,1.0,1.0,-3.271052122116089,0.923031747341156,2.348020315170288,0.1865848004817962,0.9665022492408752,0.9665022492408752,0.0,206.8079833984375,193.0,57380.12890625,0.0,3149.029296875,1.0,279.40234375,283.06402587890625,295.4188537597656,299.01123046875,293.1499938964844,293.1499938964844,279.45001220703125,34185.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287872910499572,1.0,0.0,0.0,3.737560510635376,3.737585067749024,9.321155403085868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3876953125,0.0,1618.8834228515625,1895.4371337890625,0.0,3670.020263671875,0.9250885248184204,1.0,0.0,3.0,1.0,0.0
18200280,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.81361985206604,0.3950841128826141,0.3589648604393005,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.464276522397995,0.0786208733916282,0.0798315480351448,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9736303687095642,0.6735661029815674,0.4716235101222992,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8583219051361084,0.4692970216274261,0.4476147592067718,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7429072856903076,0.2992516160011291,1.365556716918945,285.015625,284.95001220703125,302.04998779296875,292.49432373046875,299.4065246582031,298.36669921875,285.0145263671875,1.0,0.6323184967041016,0.3801843225955963,0.3801843225955963,1.0,1.0,-3.2705628871917725,0.922426164150238,2.3481366634368896,0.1859824061393737,0.9878210425376892,0.9878210425376892,0.0,202.3734588623047,181.0,57517.69921875,0.0,3123.211669921875,1.0,279.4428100585937,283.0588684082031,295.4618225097656,299.0983581542969,293.1499938964844,293.1499938964844,279.1499938964844,33325.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256216883659364,1.0,0.0,0.0,3.803124904632568,3.803150177001953,9.651048458181322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.736328125,0.0,1689.44140625,1895.4371337890625,0.0,3640.945556640625,0.9379095435142516,1.0,0.0,3.0,1.0,0.0
18200340,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8181222677230835,0.3947469890117645,0.3587570786476135,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.4673605859279632,0.0783006995916366,0.0793807134032249,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.979278028011322,0.67397540807724,0.4720380902290344,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8633973002433777,0.4692316949367523,0.4475891590118408,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7470005750656128,0.2991344332695007,1.3648381233215332,284.88153076171875,284.95001220703125,302.04998779296875,292.5288391113281,299.4109802246094,298.3735046386719,284.8782653808594,1.0,0.6295653581619263,0.3800283968448639,0.3800283968448639,1.0,1.0,-3.269380807876587,0.9215822219848632,2.347798585891724,0.1854108870029449,0.8983516693115234,0.8983516693115234,0.0,197.65663146972656,181.0,58522.48828125,0.0,3094.313232421875,1.0,279.1950378417969,282.8980712890625,295.55340576171875,299.35504150390625,293.1499938964844,293.1499938964844,279.1499938964844,36904.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311736822128296,1.0,0.0,0.0,3.785367965698242,3.785393476486206,9.56113581196405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4853515625,0.0,1696.07275390625,1895.4371337890625,0.0,3691.894775390625,0.9343973994255066,1.0,0.0,3.0,1.0,0.0
18200400,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8222272992134094,0.3941988050937652,0.3581230938434601,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.4699441194534302,0.0778870284557342,0.0788467228412628,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.984364092350006,0.6741500496864319,0.4720392525196075,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8682652115821838,0.4689725339412689,0.4472025036811828,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7509010434150696,0.2988383769989013,1.362891674041748,284.894287109375,284.95001220703125,302.04998779296875,292.5625915527344,299.4150085449219,298.3802490234375,284.89581298828125,1.0,0.6264631152153015,0.3798724710941314,0.3798724710941314,1.0,1.0,-3.2651755809783936,0.9197276830673218,2.3454480171203613,0.1844745874404907,0.8846499919891357,0.8846499919891357,0.0,193.01907348632807,169.0,58380.16015625,0.0,3059.3505859375,1.0,279.15692138671875,282.9150085449219,295.5780029296875,299.337158203125,293.1499938964844,293.1499938964844,279.45001220703125,38503.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325761795043944,1.0,0.0,0.0,3.7107107639312735,3.71073579788208,9.187714908875932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.017578125,0.0,1620.812255859375,1895.4371337890625,0.0,3704.732177734375,0.9206647872924804,1.0,0.0,3.0,1.0,0.0
18200460,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8271828889846802,0.3941910564899444,0.3576575517654419,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.4729083776473999,0.0775463059544563,0.078281782567501,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9900750517845154,0.6750093698501587,0.4722232520580292,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8741261959075928,0.4691263139247894,0.4469285309314728,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7556086182594299,0.298818975687027,1.3611502647399902,285.0181579589844,284.95001220703125,302.04998779296875,292.5954895019531,299.414306640625,298.3800964355469,285.02056884765625,1.0,0.6232015490531921,0.3797726333141327,0.3797726333141327,1.0,1.0,-3.2617275714874268,0.918284237384796,2.3434433937072754,0.1836581528186798,0.9696929454803468,0.9696929454803468,0.0,187.8782501220703,169.0,57565.4296875,0.0,3023.30615234375,1.0,279.4027404785156,283.0609130859375,295.5552673339844,299.1621398925781,293.1499938964844,293.1499938964844,279.45001220703125,34293.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255270957946776,1.0,0.0,0.0,3.753050804138184,3.753075361251831,9.398578413311044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.2197265625,0.0,1637.7403564453125,1895.4371337890625,0.0,3640.07568359375,0.9286530613899232,1.0,0.0,3.0,1.0,0.0
18200520,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8335201144218445,0.394399344921112,0.357593685388565,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.4767073094844818,0.0773099586367607,0.0777928605675697,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9966484904289246,0.6760907769203186,0.472786396741867,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8815322518348694,0.4694740176200866,0.4469881057739258,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7616488933563232,0.2989841401576996,1.360556721687317,285.0158386230469,284.95001220703125,302.04998779296875,292.6274719238281,299.4115295410156,298.3766174316406,285.0147705078125,1.0,0.6199630498886108,0.3796727657318115,0.3796727657318115,1.0,1.0,-3.261094570159912,0.9177920818328856,2.3433024883270264,0.1831975877285003,0.9915105104446412,0.9915105104446412,0.0,182.1309967041016,157.0,57694.3671875,0.0,2989.966064453125,1.0,279.4429016113281,283.0565185546875,295.5955810546875,299.2464599609375,293.1499938964844,293.1499938964844,279.1499938964844,33402.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224510788917542,1.0,0.0,0.0,3.81737756729126,3.817402839660645,9.72352040662372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8349609375,0.0,1707.1551513671875,1895.4371337890625,0.0,3611.760986328125,0.9411824345588684,1.0,0.0,3.0,1.0,0.0
18200580,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8384907841682434,0.3940765261650085,0.3574298620223999,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.4794618487358093,0.0770040228962898,0.0773839876055717,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.6766858100891113,0.4701958298683166,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8874194622039795,0.469410091638565,0.446995347738266,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.766498327255249,0.2988905906677246,1.3600775003433228,284.8792419433594,284.95001220703125,302.04998779296875,292.6584167480469,299.4158935546875,298.3835754394531,284.8752746582031,1.0,0.616324245929718,0.3795729279518127,0.3795729279518127,1.0,1.0,-3.2535104751586914,0.9149015545845032,2.338608980178833,0.1831913143396377,0.9002624154090881,0.9002624154090881,0.0,177.56890869140625,157.0,58640.21875,0.0,2951.386962890625,1.0,279.1947326660156,282.8929748535156,295.6836853027344,299.4993591308594,293.1499938964844,293.1499938964844,279.1499938964844,36947.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928084671497345,1.0,0.0,0.0,3.799309015274048,3.799334526062012,9.631689863454085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.5078125,0.0,1713.0941162109375,1895.4371337890625,0.0,3663.572509765625,0.9375367760658264,1.0,0.0,3.0,1.0,0.0
18200640,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8429140448570251,0.3934952318668365,0.3568064272403717,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.4816702008247375,0.0765870064496994,0.0768735334277153,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6779954433441162,0.4616615772247314,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.892780601978302,0.4691125154495239,0.446611613035202,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7709146738052368,0.2986235320568084,1.358330249786377,284.8856201171875,284.95001220703125,302.04998779296875,292.688232421875,299.4169006347656,298.3865661621094,284.8869323730469,1.0,0.612268328666687,0.3794730603694916,0.3794730603694916,1.0,1.0,-3.241416454315185,0.910592555999756,2.3308238983154297,0.1810848861932754,0.8802114129066467,0.8802114129066467,0.0,173.10435485839844,145.0,58336.07421875,0.0,2899.24169921875,1.0,279.1568603515625,282.9075622558594,295.7032470703125,299.4693908691406,293.1499938964844,293.1499938964844,279.45001220703125,38911.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929408073425293,1.0,0.0,0.0,3.715261936187744,3.715287208557129,9.210265830006392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.19091796875,0.0,1629.1712646484375,1895.4371337890625,0.0,3675.71435546875,0.921864092350006,1.0,0.0,3.0,1.0,0.0
18200700,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8480417728424072,0.3934355080127716,0.3563346564769745,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.4841010570526123,0.0762446969747543,0.0763374045491218,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.6808358430862427,0.4523619711399078,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8988472819328308,0.4692105948925018,0.4463272094726562,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7759720087051392,0.2986849248409271,1.356971025466919,285.0044860839844,284.95001220703125,302.04998779296875,292.7168273925781,299.4072265625,298.3747863769531,285.0061340332031,1.0,0.6078917980194092,0.3793731927871704,0.3793731927871704,1.0,1.0,-3.22819447517395,0.9059070348739624,2.3222875595092773,0.1788149029016494,0.9583317637443542,0.9583317637443542,0.0,168.3468017578125,145.0,57332.5859375,0.0,2844.37353515625,1.0,279.4026794433594,283.0521240234375,295.6741943359375,299.2778015136719,293.1499938964844,293.1499938964844,279.45001220703125,34766.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922017514705658,1.0,0.0,0.0,3.747405529022217,3.7474303245544434,9.370326097268844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.263671875,0.0,1634.7838134765625,1895.4371337890625,0.0,3607.765380859375,0.9276965260505676,1.0,0.0,3.0,1.0,0.0
18200760,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8543679118156433,0.3935666978359222,0.3562578558921814,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.4872087836265564,0.0760215893387794,0.0758989155292511,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6847071647644043,0.4419771432876587,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9061490297317504,0.4694783985614776,0.4463708400726318,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7821584343910217,0.2989937365055084,1.3571072816848757,284.99493408203125,284.95001220703125,302.04998779296875,292.744140625,299.399169921875,298.3645935058594,284.99334716796875,1.0,0.6033266186714172,0.3793798685073852,0.3793798685073852,1.0,1.0,-3.2153031826019287,0.9015891551971436,2.3137142658233643,0.1772921979427337,0.9694841504096984,0.9694841504096984,0.0,163.2445068359375,133.0,57240.67578125,0.0,2789.728515625,1.0,279.44287109375,283.0453491210937,295.7075500488281,299.34283447265625,293.1499938964844,293.1499938964844,279.1499938964844,34057.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183611273765564,1.0,0.0,0.0,3.79914927482605,3.799174308776856,9.63088041316951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.578125,0.0,1690.3963623046875,1895.4371337890625,0.0,3574.026123046875,0.9374162554740906,1.0,0.0,3.0,1.0,0.0
18200820,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8611442446708679,0.3931910991668701,0.3560176193714142,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.4906434416770935,0.0757752805948257,0.0755064114928245,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.6886764764785767,0.4311628341674804,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9144256114959716,0.4693521857261657,0.4462930560111999,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7888705134391785,0.2991240322589874,1.3573631048202517,284.8598327636719,284.95001220703125,302.04998779296875,292.77008056640625,299.40020751953125,298.3670654296875,284.8571472167969,1.0,0.59858638048172,0.3793865442276001,0.3793865442276001,1.0,1.0,-3.201757431030273,0.8970648646354675,2.304692506790161,0.1757696568965912,0.8719565868377686,0.8719565868377686,0.0,158.04441833496094,133.0,57932.3984375,0.0,2733.6279296875,1.0,279.1954040527344,282.8907470703125,295.7880859375,299.57135009765625,293.1499938964844,293.1499938964844,279.1499938964844,38393.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92314213514328,1.0,0.0,0.0,3.7525365352630615,3.7525620460510254,9.39600283800246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7158203125,0.0,1668.6754150390625,1895.4371337890625,0.0,3618.12744140625,0.927663028240204,1.0,0.0,3.0,1.0,0.0
18200880,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8678418397903442,0.3926592469215393,0.3553732335567474,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.4939990937709808,0.0754742175340652,0.0750601962208747,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6929530501365662,0.4204673767089844,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.92297101020813,0.4690739810466766,0.4458686709403991,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7955697178840637,0.2991593480110168,1.3567134141921997,284.88250732421875,284.95001220703125,302.04998779296875,292.7945251464844,299.4045104980469,298.3743591308594,284.8842163085937,1.0,0.5936157703399658,0.3793932199478149,0.3793932199478149,1.0,1.0,-3.186296939849853,0.8918954133987427,2.2944014072418213,0.1740142703056335,0.8595653176307678,0.8595653176307678,0.0,152.9296875,136.0,57527.4375,0.0,2674.603515625,1.0,279.1571655273437,282.9228820800781,295.8006591796875,299.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,39857.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234643578529358,1.0,0.0,0.0,3.6483194828033447,3.6483442783355713,8.881351050149533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.88037109375,0.0,1560.148681640625,1895.4371337890625,0.0,3621.094970703125,0.9078551530838012,1.0,0.0,3.0,1.0,0.0
18200940,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8728070855140686,0.3926854431629181,0.355007529258728,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.4963073134422302,0.0752786323428154,0.07469442486763,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6979773044586182,0.4129599630832672,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9293066263198853,0.4692295789718628,0.4456668794155121,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8005431890487671,0.2995112538337707,1.3569157123565674,285.0057983398437,284.95001220703125,302.04998779296875,292.8174133300781,299.4066467285156,298.3782043457031,285.0077514648437,1.0,0.5906139016151428,0.3793998956680298,0.3793998956680298,1.0,1.0,-3.1763715744018555,0.8885966539382935,2.287775039672852,0.1726321578025818,0.9403116106987,0.9403116106987,0.0,149.43235778808594,136.0,56642.70703125,0.0,2635.85107421875,1.0,279.401123046875,283.0691833496094,295.76806640625,299.3284606933594,293.1499938964844,293.1499938964844,279.45001220703125,34877.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154929518699646,1.0,0.0,0.0,3.683517217636109,3.6835412979125977,9.0535456820362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.6689453125,0.0,1562.302734375,1895.4371337890625,0.0,3547.5078125,0.9136617183685304,1.0,0.0,3.0,1.0,0.0
18201000,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8772215247154236,0.3928906619548797,0.3550808131694793,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.4983865022659302,0.0751849263906478,0.0744723603129386,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.7029578685760498,0.4069295227527618,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.934780776500702,0.4695538282394409,0.4458469152450561,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8049190640449524,0.3000247180461883,1.3585597276687622,285.0017395019531,284.95001220703125,302.04998779296875,292.838623046875,299.4103698730469,298.3837585449219,285.0007629394531,1.0,0.5885059833526611,0.3794065713882446,0.3794065713882446,1.0,1.0,-3.1711275577545166,0.8868616223335266,2.2842659950256348,0.1719158142805099,0.956309974193573,0.956309974193573,0.0,146.78225708007812,139.0,56697.03125,0.0,2611.124267578125,1.0,279.4423828125,283.0647888183594,295.79986572265625,299.3980407714844,293.1499938964844,293.1499938964844,279.1499938964844,33869.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118348956108092,1.0,0.0,0.0,3.741862773895264,3.741887331008911,9.34262743612635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3349609375,0.0,1621.4525146484375,1895.4371337890625,0.0,3513.62451171875,0.9244667291641236,1.0,0.0,3.0,1.0,0.0
18201060,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8802494406700134,0.3925902843475342,0.3550164103507995,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.4998252987861633,0.0750338211655616,0.0743034929037094,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.7071077227592468,0.402750551700592,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.938585102558136,0.4694899916648865,0.445939838886261,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8080493211746216,0.3002830743789673,1.3601069450378418,284.8750915527344,284.95001220703125,302.04998779296875,292.85809326171875,299.41845703125,298.3946838378906,284.8729858398437,1.0,0.5871031880378723,0.3795350193977356,0.3795350193977356,1.0,1.0,-3.167793273925781,0.88608318567276,2.281710147857666,0.1718036830425262,0.8682129979133606,0.8682129979133606,0.0,144.9809112548828,139.0,57543.54296875,0.0,2594.808837890625,1.0,279.1965637207031,282.91522216796875,295.8788452148437,299.6337890625,293.1499938964844,293.1499938964844,279.1499938964844,37975.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171319007873536,1.0,0.0,0.0,3.703772783279419,3.7037978172302246,9.153390010396834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.880859375,0.0,1608.8194580078125,1895.4371337890625,0.0,3562.66650390625,0.9165899753570556,1.0,0.0,3.0,1.0,0.0
18201120,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.881461501121521,0.3921397626399994,0.3545772731304168,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5002137422561646,0.0747880414128303,0.0740724354982376,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7106524705886841,0.4006304442882538,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9403018951416016,0.4692655801773071,0.4457132816314697,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8095558881759644,0.3003762364387512,1.3605546951293943,284.90008544921875,284.95001220703125,302.04998779296875,292.875732421875,299.4247131347656,298.40313720703125,284.9018859863281,1.0,0.5861932635307312,0.3796634674072265,0.3796634674072265,1.0,1.0,-3.1647024154663086,0.8854078054428101,2.279294729232788,0.1717401146888733,0.8630701303482056,0.8630701303482056,0.0,144.01358032226562,142.0,57373.61328125,0.0,2583.5078125,1.0,279.1575012207031,282.9443054199219,295.88916015625,299.5970764160156,293.1499938964844,293.1499938964844,279.45001220703125,38992.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918416440486908,1.0,0.0,0.0,3.619004964828491,3.61902928352356,8.739199301999179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.61865234375,0.0,1521.15869140625,1895.4371337890625,0.0,3574.537353515625,0.9008080959320068,1.0,0.0,3.0,1.0,0.0
18201180,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.882270336151123,0.3921952545642853,0.3543589115142822,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.5002251267433167,0.074589230120182,0.0738326236605644,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.714306116104126,0.3993079960346222,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.941429853439331,0.4694277048110962,0.4456399381160736,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8105802536010742,0.3006937205791473,1.36128568649292,285.0210876464844,284.95001220703125,302.04998779296875,292.8914489746094,299.4270935058594,298.406005859375,285.02313232421875,1.0,0.5857357382774353,0.3797918856143951,0.3797918856143951,1.0,1.0,-3.163346529006958,0.885317862033844,2.27802848815918,0.1718302816152572,0.9477139711380004,0.9477139711380004,0.0,143.43226623535156,142.0,56654.6484375,0.0,2577.7119140625,1.0,279.4006652832031,283.08453369140625,295.8529663085937,299.412841796875,293.1499938964844,293.1499938964844,279.45001220703125,34152.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117236733436584,1.0,0.0,0.0,3.668743133544922,3.668766975402832,8.98106691238354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4423828125,0.0,1540.226318359375,1895.4371337890625,0.0,3512.593505859375,0.909770369529724,1.0,0.0,3.0,1.0,0.0
