time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201240,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8831997513771057,0.3923812210559845,0.3545088768005371,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.5003013014793396,0.074453629553318,0.0736674815416336,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.7178573608398438,0.3982460796833038,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9425855278968812,0.4697329998016357,0.4458911120891571,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.811622679233551,0.3011178076267242,1.3630179166793823,285.01568603515625,284.95001220703125,302.04998779296875,292.9051513671875,299.4291076660156,298.4081115722656,285.0144958496094,1.0,0.5857133269309998,0.3799203336238861,0.3799203336238861,1.0,1.0,-3.1644322872161865,0.8860480189323425,2.278384208679199,0.1722209900617599,0.967795431613922,0.967795431613922,0.0,143.05697631835938,145.0,56818.83203125,0.0,2577.815185546875,1.0,279.4422912597656,283.0762634277344,295.87841796875,299.4852294921875,293.1499938964844,293.1499938964844,279.1499938964844,33204.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909342646598816,1.0,0.0,0.0,3.738595724105835,3.7386200428009033,9.326319627689372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0009765625,0.0,1612.5634765625,1895.4371337890625,0.0,3490.502197265625,0.9232770800590516,1.0,0.0,3.0,1.0,0.0
18201300,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8831761479377747,0.3920449316501617,0.354479968547821,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4999239444732666,0.0742361843585968,0.0735126584768295,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.7206377983093262,0.3982447981834411,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9426918029785156,0.46962970495224,0.446022093296051,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8118915557861328,0.3012546300888061,1.3644022941589355,284.88360595703125,284.95001220703125,302.04998779296875,292.916748046875,299.43316650390625,298.4129638671875,284.88067626953125,1.0,0.5859925150871277,0.3800487816333771,0.3800487816333771,1.0,1.0,-3.166033267974853,0.8869480490684509,2.279085159301758,0.1727316826581955,0.8800612688064575,0.8800612688064575,0.0,143.12123107910156,145.0,57772.48046875,0.0,2581.299072265625,1.0,279.1964416503906,282.91864013671875,295.94927978515625,299.7210998535156,293.1499938964844,293.1499938964844,279.1499938964844,37103.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158096313476562,1.0,0.0,0.0,3.716751098632813,3.716775894165039,9.2176503585506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.939453125,0.0,1617.114013671875,1895.4371337890625,0.0,3550.437744140625,0.9189879894256592,1.0,0.0,3.0,1.0,0.0
18201360,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.881764829158783,0.391526848077774,0.3540481328964233,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.4986963868141174,0.0739040747284889,0.0732636228203773,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7228832840919495,0.3996289670467376,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9412680864334106,0.4693345725536346,0.4457970857620239,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8109928369522095,0.3011990189552307,1.3644994497299194,284.90142822265625,284.95001220703125,302.04998779296875,292.9261779785156,299.4353332519531,298.4161682128906,284.9031066894531,1.0,0.5864318609237671,0.3799818158149719,0.3799818158149719,1.0,1.0,-3.1667256355285645,0.8870307803153992,2.2796947956085205,0.1726239770650863,0.8714451789855957,0.8714451789855957,0.0,143.6894073486328,148.0,57650.8984375,0.0,2585.72900390625,1.0,279.15740966796875,282.940185546875,295.9505920410156,299.6805419921875,293.1499938964844,293.1499938964844,279.45001220703125,38494.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918164610862732,1.0,0.0,0.0,3.640655994415283,3.640680313110352,8.844077683534124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.34423828125,0.0,1541.415283203125,1895.4371337890625,0.0,3572.21044921875,0.9051564931869508,1.0,0.0,3.0,1.0,0.0
18201420,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8803667426109314,0.3915047645568847,0.3538051545619964,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.4973068833351135,0.0736101642251014,0.0729823485016822,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.7253552079200745,0.401219367980957,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9397635459899902,0.4694269001483917,0.4457007348537445,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8099899888038635,0.3013680279254913,1.364772081375122,285.0223693847656,284.95001220703125,302.04998779296875,292.93328857421875,299.433837890625,298.414306640625,285.0245666503906,1.0,0.587049663066864,0.3799148201942444,0.3799148201942444,1.0,1.0,-3.16821551322937,0.8873494863510132,2.2808659076690674,0.1725225299596786,0.9564056992530824,0.9564056992530824,0.0,144.37088012695312,148.0,56931.42578125,0.0,2592.344970703125,1.0,279.4012145996094,283.0806579589844,295.9042358398437,299.4870910644531,293.1499938964844,293.1499938964844,279.45001220703125,33994.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123398065567015,1.0,0.0,0.0,3.690943479537964,3.690967321395874,9.090087473850872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.7177734375,0.0,1564.022216796875,1895.4371337890625,0.0,3518.305419921875,0.9145652055740356,1.0,0.0,3.0,1.0,0.0
18201480,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8794893026351929,0.3916224241256714,0.3539249002933502,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.4962009787559509,0.0733815282583236,0.0727646648883819,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.727859616279602,0.4025332033634186,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9387712478637696,0.469675600528717,0.44592946767807,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8093656897544861,0.3016571998596191,1.3660451173782349,285.0170593261719,284.95001220703125,302.04998779296875,292.9380187988281,299.4322509765625,298.4120788574219,285.0158386230469,1.0,0.5878823399543762,0.3798478543758392,0.3798478543758392,1.0,1.0,-3.171480417251587,0.8882641196250916,2.2832164764404297,0.172640860080719,0.9770875573158264,0.9770875573158264,0.0,145.0205078125,151.0,57097.83203125,0.0,2602.29248046875,1.0,279.4424743652344,283.0722961425781,295.91900634765625,299.5494384765625,293.1499938964844,293.1499938964844,279.1499938964844,33117.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910643994808197,1.0,0.0,0.0,3.7614011764526367,3.761425733566284,9.440447570341348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.5439453125,0.0,1638.4478759765625,1895.4371337890625,0.0,3502.57958984375,0.928347110748291,1.0,0.0,3.0,1.0,0.0
18201540,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8780148029327393,0.3912179470062256,0.3538639843463897,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.4948523044586181,0.0730758160352706,0.0725540965795517,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.7296988368034363,0.4044562578201294,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.937140166759491,0.4695172607898712,0.4460384845733642,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8082707524299622,0.3016672432422638,1.3669885396957395,284.8821716308594,284.95001220703125,302.04998779296875,292.9403076171875,299.4330444335937,298.41314697265625,284.87872314453125,1.0,0.5888383388519287,0.3797808587551117,0.3797808587551117,1.0,1.0,-3.174734115600586,0.8891708850860596,2.2855632305145264,0.1728174537420272,0.8875507712364197,0.8875507712364197,0.0,145.91632080078125,151.0,58085.7109375,0.0,2613.565673828125,1.0,279.1959228515625,282.9130554199219,295.9789428710937,299.7761535644531,293.1499938964844,293.1499938964844,279.1499938964844,36920.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176398515701294,1.0,0.0,0.0,3.743000984191896,3.7430260181427,9.348311209578242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.658203125,0.0,1646.1798095703125,1895.4371337890625,0.0,3567.361572265625,0.9247860312461852,1.0,0.0,3.0,1.0,0.0
18201600,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8754605054855347,0.3906235694885254,0.3533900678157806,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.4928396940231323,0.0726579278707504,0.0722475796937942,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.7310872673988342,0.4074010252952575,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.934309184551239,0.4691602289676666,0.445782333612442,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8062307238578796,0.3014876544475555,1.3666396141052246,284.8980407714844,284.95001220703125,302.04998779296875,292.9400329589844,299.4330444335937,298.4132995605469,284.89971923828125,1.0,0.5898073315620422,0.3797138929367065,0.3797138929367065,1.0,1.0,-3.1766104698181152,0.8896142840385437,2.2869961261749268,0.1728328168392181,0.8765255808830261,0.8765255808830261,0.0,147.1658477783203,154.0,57927.3125,0.0,2624.0498046875,1.0,279.1572265625,282.9313049316406,295.9695129394531,299.7234191894531,293.1499938964844,293.1499938964844,279.45001220703125,38487.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204529523849488,1.0,0.0,0.0,3.666389226913452,3.6664137840271,8.969545319814642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.99853515625,0.0,1570.177978515625,1895.4371337890625,0.0,3593.337890625,0.910855233669281,1.0,0.0,3.0,1.0,0.0
18201660,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8731672763824463,0.3905399441719055,0.3531045019626617,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.490801066160202,0.0722840577363967,0.0719079747796058,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.7328092455863953,0.4102441072463989,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.931685507297516,0.4692022502422333,0.4456532895565033,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8042880892753601,0.3015488088130951,1.366488695144653,285.02020263671875,284.95001220703125,302.04998779296875,292.9379577636719,299.4296264648437,298.4088439941406,285.0224914550781,1.0,0.5908363461494446,0.3796097040176391,0.3796097040176391,1.0,1.0,-3.1789369583129883,0.8901142477989197,2.288822889328003,0.172748252749443,0.961365818977356,0.961365818977356,0.0,148.39874267578125,154.0,57177.10546875,0.0,2635.3544921875,1.0,279.4017639160156,283.0739440917969,295.9127197265625,299.51708984375,293.1499938964844,293.1499938964844,279.45001220703125,34096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149485230445862,1.0,0.0,0.0,3.714024305343628,3.714048385620117,9.204130151374556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4970703125,0.0,1591.08349609375,1895.4371337890625,0.0,3542.46923828125,0.9197908639907836,1.0,0.0,3.0,1.0,0.0
18201720,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8715924024581909,0.3906100988388061,0.3531911969184875,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.4891551434993744,0.0719839334487915,0.0716347396373748,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.7346506714820862,0.4125491678714752,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9298205971717834,0.4694108664989471,0.4458560347557068,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8029292225837708,0.3017462491989136,1.3673933744430542,285.0157165527344,284.95001220703125,302.04998779296875,292.9349975585937,299.4264221191406,298.40447998046875,285.0144958496094,1.0,0.5919873118400574,0.3795055449008941,0.3795055449008941,1.0,1.0,-3.182813882827759,0.891126811504364,2.29168701171875,0.1728483140468597,0.982053279876709,0.982053279876709,0.0,149.4875030517578,157.0,57322.2734375,0.0,2648.97802734375,1.0,279.442626953125,283.0667419433594,295.918212890625,299.5682067871094,293.1499938964844,293.1499938964844,279.1499938964844,33227.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133987426757812,1.0,0.0,0.0,3.782080888748169,3.782105684280396,9.544537533656694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6298828125,0.0,1663.645263671875,1895.4371337890625,0.0,3528.117919921875,0.933085560798645,1.0,0.0,3.0,1.0,0.0
18201780,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8696134090423584,0.3901624381542206,0.3531027734279632,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4873695075511932,0.0716148167848587,0.0713735371828079,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.7358761429786682,0.4152454733848572,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9275330305099488,0.4692147970199585,0.4459420442581177,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.801263689994812,0.3016740381717682,1.3680119514465332,284.87994384765625,284.95001220703125,302.04998779296875,292.9311218261719,299.4260559082031,298.4040832519531,284.8764038085937,1.0,0.5931867957115173,0.3794013559818268,0.3794013559818268,1.0,1.0,-3.186485528945923,0.8920661211013794,2.294419527053833,0.1729841232299804,0.8913708925247192,0.8913708925247192,0.0,150.7357177734375,157.0,58310.43359375,0.0,2663.085693359375,1.0,279.19549560546875,282.9072265625,295.9703674316406,299.78594970703125,293.1499938964844,293.1499938964844,279.1499938964844,36968.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203733205795288,1.0,0.0,0.0,3.763023376464844,3.763048648834229,9.448592095395724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.5263671875,0.0,1670.053955078125,1895.4371337890625,0.0,3592.603515625,0.92932790517807,1.0,0.0,3.0,1.0,0.0
18201840,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8667309880256653,0.3895229697227478,0.3525994122028351,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.4849835932254791,0.0711384862661361,0.0710204020142555,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.7366942763328552,0.4187875986099243,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9242411851882936,0.4688185453414917,0.4456603527069092,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7988025546073914,0.3014172911643982,1.3673574924468994,284.8955383300781,284.95001220703125,302.04998779296875,292.9263916015625,299.42529296875,298.4033508300781,284.8973999023437,1.0,0.594337522983551,0.3792971670627594,0.3792971670627594,1.0,1.0,-3.1885910034179688,0.8924791216850281,2.296111822128296,0.1729365587234497,0.8793118596076965,0.8793118596076965,0.0,152.27235412597656,160.0,58130.80859375,0.0,2675.656005859375,1.0,279.1570739746094,282.9253845214844,295.955322265625,299.7249755859375,293.1499938964844,293.1499938964844,279.45001220703125,38578.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923069417476654,1.0,0.0,0.0,3.684789657592773,3.684814453125,9.059801868716022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.39501953125,0.0,1591.6990966796875,1895.4371337890625,0.0,3617.457763671875,0.9150100946426392,1.0,0.0,3.0,1.0,0.0
18201900,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8642069697380066,0.389403223991394,0.352285623550415,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.4825848639011383,0.0707107260823249,0.0706363916397094,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.7379116415977478,0.4220949113368988,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9212968349456788,0.4688278138637543,0.4455061256885528,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7965629696846008,0.3014114797115326,1.3669251203536987,285.0189819335937,284.95001220703125,302.04998779296875,292.9208374023437,299.4212951660156,298.3981018066406,285.0213623046875,1.0,0.5954994559288025,0.3791930079460144,0.3791930079460144,1.0,1.0,-3.1910200119018555,0.8930036425590515,2.298016309738159,0.1728690713644027,0.9644227623939514,0.9644227623939514,0.0,153.7344970703125,160.0,57354.3203125,0.0,2688.490966796875,1.0,279.40216064453125,283.0694885253906,295.8946533203125,299.5123596191406,293.1499938964844,293.1499938964844,279.45001220703125,34203.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174405932426452,1.0,0.0,0.0,3.7303385734558105,3.730362892150879,9.28516783460509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2841796875,0.0,1610.66455078125,1895.4371337890625,0.0,3565.519775390625,0.9235199689865112,1.0,0.0,3.0,1.0,0.0
18201960,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8624581694602966,0.3894457519054413,0.3523504436016083,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.4805982410907745,0.070362277328968,0.0703215897083282,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.7392918467521667,0.4247586727142334,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9192020893096924,0.4690082967281341,0.4456872642040252,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7949762940406799,0.3015511035919189,1.3675841093063354,285.01519775390625,284.95001220703125,302.04998779296875,292.9145202636719,299.4176330566406,298.3931579589844,285.0140380859375,1.0,0.5967461466789246,0.3790709674358368,0.3790709674358368,1.0,1.0,-3.19493055343628,0.8939766883850098,2.300953865051269,0.1729364246129989,0.9853084683418274,0.9853084683418274,0.0,155.0021514892578,163.0,57484.40234375,0.0,2703.267822265625,1.0,279.4427795410156,283.063232421875,295.8969421386719,299.5589904785156,293.1499938964844,293.1499938964844,279.1499938964844,33322.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158154726028442,1.0,0.0,0.0,3.7965497970581055,3.796574592590332,9.617705245545949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.978515625,0.0,1681.564697265625,1895.4371337890625,0.0,3550.491943359375,0.936414897441864,1.0,0.0,3.0,1.0,0.0
18202020,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8603955507278442,0.3889723420143127,0.3522440195083618,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.4784729778766632,0.0699503645300865,0.0700229331851005,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.7400660514831543,0.4277186989784241,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.916802704334259,0.4687845408916473,0.4457530081272125,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7931628227233887,0.3014258146286011,1.3679832220077517,284.87921142578125,284.95001220703125,302.04998779296875,292.9074401855469,299.4172058105469,298.3927307128906,284.87567138671875,1.0,0.5980111956596375,0.3789489567279815,0.3789489567279815,1.0,1.0,-3.1985647678375244,0.8948492407798767,2.303715467453003,0.1730286031961441,0.8942742347717285,0.8942742347717285,0.0,156.3930206298828,163.0,58465.44921875,0.0,2718.18798828125,1.0,279.1951904296875,282.90313720703125,295.946044921875,299.77294921875,293.1499938964844,293.1499938964844,279.1499938964844,37004.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227317571640016,1.0,0.0,0.0,3.776987791061402,3.777013301849365,9.518848855805118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2177734375,0.0,1686.8648681640625,1895.4371337890625,0.0,3614.347412109375,0.9325119853019714,1.0,0.0,3.0,1.0,0.0
18202080,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8575266003608704,0.3883037269115448,0.3517208695411682,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4756664633750915,0.0694340243935585,0.0696356445550918,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.7404466867446899,0.4314450919628143,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.913544535636902,0.468358963727951,0.4454494714736938,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7906330823898315,0.3011171817779541,1.367117404937744,284.89422607421875,284.95001220703125,302.04998779296875,292.899658203125,299.4166564941406,298.39239501953125,284.89599609375,1.0,0.5992021560668945,0.3788269162178039,0.3788269162178039,1.0,1.0,-3.2005465030670166,0.8951675891876221,2.3053791522979736,0.1729277968406677,0.8814482688903809,0.8814482688903809,0.0,158.04684448242188,166.0,58279.58203125,0.0,2731.228759765625,1.0,279.156982421875,282.9211120605469,295.92822265625,299.70855712890625,293.1499938964844,293.1499938964844,279.45001220703125,38623.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254043698310852,1.0,0.0,0.0,3.698315143585205,3.6983401775360094,9.12643429273885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.35546875,0.0,1607.4818115234375,1895.4371337890625,0.0,3638.947021484375,0.9180448651313782,1.0,0.0,3.0,1.0,0.0
18202140,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8550330400466919,0.38815638422966,0.3513848185539245,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.4727580547332763,0.0689671263098716,0.0692181065678596,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7412629723548889,0.4348910748958587,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9106891751289368,0.4683395624160766,0.4452716112136841,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7883517146110535,0.3010622262954712,1.3664764165878296,285.01824951171875,284.95001220703125,302.04998779296875,292.89117431640625,299.41278076171875,298.3874206542969,285.0206298828125,1.0,0.6003842949867249,0.3787049055099487,0.3787049055099487,1.0,1.0,-3.202796220779419,0.8955785036087036,2.307217836380005,0.1727986186742782,0.9666153788566588,0.9666153788566588,0.0,159.60263061523438,166.0,57481.75,0.0,2744.297607421875,1.0,279.4024658203125,283.0663146972656,295.86492919921875,299.49200439453125,293.1499938964844,293.1499938964844,279.45001220703125,34282.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197840690612792,1.0,0.0,0.0,3.742058515548706,3.7420830726623535,9.343604574496568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2919921875,0.0,1624.842041015625,1895.4371337890625,0.0,3587.16552734375,0.9262005686759948,1.0,0.0,3.0,1.0,0.0
18202200,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8533070087432861,0.3881779313087463,0.3514312505722046,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.4702496230602264,0.0685821026563644,0.0688704475760459,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.7422634959220886,0.4376593232154846,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9086804389953612,0.4684941470623016,0.4454305171966553,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.786730945110321,0.3011574447154999,1.366942286491394,285.01483154296875,284.95001220703125,302.04998779296875,292.882080078125,299.4092712402344,298.3827514648437,285.0136413574219,1.0,0.6016367077827454,0.3785828649997711,0.3785828649997711,1.0,1.0,-3.206511974334717,0.896479070186615,2.310032844543457,0.1728477627038955,0.9875624179840088,0.9875624179840088,0.0,160.94155883789062,169.0,57598.93359375,0.0,2759.18310546875,1.0,279.4428405761719,283.0606384277344,295.864501953125,299.5351257324219,293.1499938964844,293.1499938964844,279.1499938964844,33393.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181674122810364,1.0,0.0,0.0,3.80686354637146,3.8068888187408447,9.670031886344075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6162109375,0.0,1694.45166015625,1895.4371337890625,0.0,3572.236572265625,0.9387946128845216,1.0,0.0,3.0,1.0,0.0
18202260,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8513109087944031,0.3876846432685852,0.3513092398643493,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.4675185978412628,0.0681369453668594,0.0685412660241127,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.7426487803459167,0.4406827390193939,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9064486622810364,0.4682445228099823,0.4454745650291443,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7849211096763611,0.3009893000125885,1.367159366607666,284.8787536621094,284.95001220703125,302.04998779296875,292.8723449707031,299.40887451171875,298.3832397460937,284.8752746582031,1.0,0.6028956770896912,0.3782589733600616,0.3782589733600616,1.0,1.0,-3.2099220752716064,0.896737277507782,2.31318473815918,0.1723868995904922,0.8962973952293396,0.8962973952293396,0.0,162.38894653320312,169.0,58562.1796875,0.0,2774.070068359375,1.0,279.1949768066406,282.89947509765625,295.91082763671875,299.7452697753906,293.1499938964844,293.1499938964844,279.1499938964844,37039.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250695109367372,1.0,0.0,0.0,3.786767244338989,3.786792755126953,9.568205996401955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.837890625,0.0,1698.7864990234375,1895.4371337890625,0.0,3635.867431640625,0.9347474575042723,1.0,0.0,3.0,1.0,0.0
18202320,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8485696911811829,0.3869927227497101,0.3507694005966186,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.4638444483280182,0.0675886496901512,0.0681257247924804,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.7426403760910034,0.4444340169429779,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.90350741147995,0.4677921533584595,0.4451490044593811,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.782444179058075,0.3006366193294525,1.3661117553710938,284.8928527832031,284.95001220703125,302.04998779296875,292.86199951171875,299.4086608886719,298.38427734375,284.8946533203125,1.0,0.6040700078010559,0.3779350817203522,0.3779350817203522,1.0,1.0,-3.211634874343872,0.8963894844055176,2.3152453899383545,0.1716905385255813,0.88262540102005,0.88262540102005,0.0,164.09043884277344,172.0,58369.2421875,0.0,2786.90234375,1.0,279.15692138671875,282.9177551269531,295.8905334472656,299.6781921386719,293.1499938964844,293.1499938964844,279.45001220703125,38669.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927736759185791,1.0,0.0,0.0,3.7077479362487793,3.707772970199585,9.173048738375656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.423828125,0.0,1618.662353515625,1895.4371337890625,0.0,3660.379150390625,0.9201521277427672,1.0,0.0,3.0,1.0,0.0
18202380,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8461893200874329,0.3868212699890136,0.3504132032394409,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.4600065648555755,0.0670886114239692,0.0676793530583381,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.7430910468101501,0.4478954970836639,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.900958240032196,0.4677452743053436,0.4449471533298492,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.780212938785553,0.3005366027355194,1.3652790784835815,285.017333984375,284.95001220703125,302.04998779296875,292.85113525390625,299.40484619140625,298.3803405761719,285.01971435546875,1.0,0.6052271127700806,0.3776111900806427,0.3776111900806427,1.0,1.0,-3.213585138320923,0.8961232304573059,2.3174617290496826,0.1709595918655395,0.96772038936615,0.96772038936615,0.0,165.6850128173828,172.0,57558.40234375,0.0,2799.6533203125,1.0,279.40264892578125,283.0638122558594,295.8249206542969,299.4579772949219,293.1499938964844,293.1499938964844,279.45001220703125,34351.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221237897872924,1.0,0.0,0.0,3.749778032302856,3.749802827835083,9.382194434692792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.67578125,0.0,1634.361328125,1895.4371337890625,0.0,3608.744873046875,0.9279797077178956,1.0,0.0,3.0,1.0,0.0
18202440,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8445453643798828,0.3868239521980285,0.3504422008991241,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.4568921327590942,0.0666712746024131,0.0673021599650383,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.7437371015548706,0.4506743848323822,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8991394639015198,0.4678740799427032,0.4450828731060028,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7786248326301575,0.3005889058113098,1.3655565977096558,285.01397705078125,284.95001220703125,302.04998779296875,292.8397827148437,299.4013671875,298.37664794921875,285.0128173828125,1.0,0.6064488887786865,0.3772873282432556,0.3772873282432556,1.0,1.0,-3.217002868652344,0.8963449001312256,2.320657968521118,0.1704034954309463,0.988413155078888,0.988413155078888,0.0,167.0522003173828,175.0,57660.890625,0.0,2814.1923828125,1.0,279.44287109375,283.0585021972656,295.8221435546875,299.4978332519531,293.1499938964844,293.1499938964844,279.1499938964844,33461.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204989075660706,1.0,0.0,0.0,3.813267707824707,3.8132927417755127,9.702594070404302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.4033203125,0.0,1702.6715087890625,1895.4371337890625,0.0,3593.761962890625,0.9402849078178406,1.0,0.0,3.0,1.0,0.0
18202500,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8426552414894104,0.3863138556480407,0.3503058552742004,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.45376718044281,0.0661961436271667,0.0669448301196098,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.7437517046928406,0.4536901712417602,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8970959782600403,0.4675996005535126,0.4451045393943786,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7768677473068237,0.3003776967525482,1.3655894994735718,284.87811279296875,284.95001220703125,302.04998779296875,292.8279113769531,299.4023742675781,298.379150390625,284.8747863769531,1.0,0.6076724529266357,0.3769634366035461,0.3769634366035461,1.0,1.0,-3.220104455947876,0.8964554071426392,2.323648929595948,0.1698704063892364,0.8969956040382385,0.8969956040382385,0.0,168.52261352539062,175.0,58609.75390625,0.0,2828.670166015625,1.0,279.1948547363281,282.8966979980469,295.8662109375,299.70458984375,293.1499938964844,293.1499938964844,279.1499938964844,37095.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273746013641356,1.0,0.0,0.0,3.792163372039795,3.792189121246338,9.595495384928654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.2568359375,0.0,1705.6734619140625,1895.4371337890625,0.0,3657.05322265625,0.936003029346466,1.0,0.0,3.0,1.0,0.0
18202560,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8400635123252869,0.3856042623519897,0.3497522473335266,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4499831199645996,0.065618596971035,0.066502958536148,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.7433696389198303,0.4574118256568908,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8943424224853516,0.4671246707439422,0.4447584152221679,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7744805812835693,0.2999791800975799,1.3643513917922974,284.89239501953125,284.95001220703125,302.04998779296875,292.81561279296875,299.4046936035156,298.383056640625,284.8941650390625,1.0,0.6088064312934875,0.3768225908279419,0.3768225908279419,1.0,1.0,-3.221479892730713,0.8964773416519165,2.325002431869507,0.1696242094039917,0.8833082914352417,0.8833082914352417,0.0,170.24501037597656,178.0,58431.9140625,0.0,2840.982421875,1.0,279.1568908691406,282.9159545898437,295.8440246582031,299.6354064941406,293.1499938964844,293.1499938964844,279.45001220703125,38702.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300302267074584,1.0,0.0,0.0,3.712908744812012,3.7129337787628174,9.198602128890344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.57421875,0.0,1624.8607177734375,1895.4371337890625,0.0,3681.41845703125,0.9213245511054992,1.0,0.0,3.0,1.0,0.0
18202620,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8378100991249084,0.3854147791862488,0.3493808507919311,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.4463213086128235,0.0650871619582176,0.0660291984677314,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.7434662580490112,0.4608468115329742,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8918951749801636,0.467055469751358,0.4445365965366363,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7723256945610046,0.2998299896717071,1.3633110523223877,285.01727294921875,284.95001220703125,302.04998779296875,292.80291748046875,299.4030456542969,298.38134765625,285.0196533203125,1.0,0.6099193096160889,0.3766817450523376,0.3766817450523376,1.0,1.0,-3.223073005676269,0.8966085314750671,2.3264646530151367,0.1693735718727111,0.9686105251312256,0.9686105251312256,0.0,171.8571319580078,178.0,57606.30859375,0.0,2853.155029296875,1.0,279.4027709960937,283.0624389648437,295.7767333984375,299.4132080078125,293.1499938964844,293.1499938964844,279.45001220703125,34381.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924430787563324,1.0,0.0,0.0,3.754394769668579,3.7544193267822266,9.405310379406728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1328125,0.0,1639.986328125,1895.4371337890625,0.0,3629.9912109375,0.929035782814026,1.0,0.0,3.0,1.0,0.0
18202680,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8362569212913513,0.3854078948497772,0.3493977785110473,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.4433468580245971,0.064637966454029,0.0656229332089424,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.7437641024589539,0.4636066854000091,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8901498317718506,0.4671627283096313,0.4446528553962707,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7707855105400085,0.2998332381248474,1.3633745908737185,285.0140991210937,284.95001220703125,302.04998779296875,292.7898254394531,299.4013977050781,298.3793640136719,285.012939453125,1.0,0.6110945343971252,0.3765409290790558,0.3765409290790558,1.0,1.0,-3.226138114929199,0.8972289562225342,2.328909158706665,0.1692966222763061,0.9894441962242126,0.9894441962242126,0.0,173.2366943359375,181.0,57704.35546875,0.0,2867.118896484375,1.0,279.4429016113281,283.05731201171875,295.7723083496094,299.4510803222656,293.1499938964844,293.1499938964844,279.1499938964844,33486.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228195548057556,1.0,0.0,0.0,3.817406177520752,3.8174314498901367,9.723665925776004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9560546875,0.0,1707.845947265625,1895.4371337890625,0.0,3615.156005859375,0.941237449645996,1.0,0.0,3.0,1.0,0.0
18202740,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8344753384590149,0.3848913908004761,0.3492568731307983,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.4403916895389557,0.0641323998570442,0.0652370750904083,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.7434098720550537,0.466593474149704,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8881944417953491,0.4668674170970917,0.4446555972099304,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7690889239311218,0.2995701432228088,1.3631891012191772,284.87847900390625,284.95001220703125,302.04998779296875,292.7763977050781,299.40594482421875,298.385986328125,284.87518310546875,1.0,0.6122692823410034,0.3764000833034515,0.3764000833034515,1.0,1.0,-3.228879690170288,0.8977375030517578,2.3311421871185303,0.1692431420087814,0.898243248462677,0.898243248462677,0.0,174.71739196777344,181.0,58659.109375,0.0,2880.986328125,1.0,279.1947631835937,282.89556884765625,295.8147888183594,299.6562194824219,293.1499938964844,293.1499938964844,279.1499938964844,37089.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297083020210266,1.0,0.0,0.0,3.7964465618133545,3.7964723110198975,9.617183422960809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.0263671875,0.0,1710.7618408203125,1895.4371337890625,0.0,3678.46728515625,0.9369779229164124,1.0,0.0,3.0,1.0,0.0
18202800,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.832017719745636,0.3841603398323059,0.3486919403076172,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.4368652701377868,0.063524954020977,0.0647675544023513,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.7426451444625854,0.4702689349651336,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8855635523796082,0.4663704335689544,0.4442911148071289,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7667973637580872,0.2991333603858948,1.3617345094680786,284.891357421875,284.95001220703125,302.04998779296875,292.7626647949219,299.40234375,298.3817749023437,284.8929748535156,1.0,0.6133520603179932,0.3762592673301697,0.3762592673301697,1.0,1.0,-3.229870319366455,0.8976629376411438,2.332207441329956,0.1689854264259338,0.8836265206336975,0.8836265206336975,0.0,176.44943237304688,169.0,58466.58984375,0.0,2892.601318359375,1.0,279.1568603515625,282.9136047363281,295.79132080078125,299.58563232421875,293.1499938964844,293.1499938964844,279.45001220703125,38719.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323952794075012,1.0,0.0,0.0,3.717421531677246,3.717446804046631,9.220976835422334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.5859375,0.0,1630.201171875,1895.4371337890625,0.0,3703.076904296875,0.9223015904426576,1.0,0.0,3.0,1.0,0.0
18202860,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8319048881530762,0.3839332163333893,0.3482290804386139,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.4350367784500122,0.0629597529768943,0.0641949921846389,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7426201105117798,0.4698495268821716,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8856161832809448,0.4662591218948364,0.4439719915390014,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7667499780654907,0.2989682555198669,1.3602683544158936,285.0130310058594,284.95001220703125,302.04998779296875,292.7486267089844,299.3984680175781,298.3773803710937,285.0150451660156,1.0,0.6123478412628174,0.3761031329631805,0.3761031329631805,1.0,1.0,-3.225987195968628,0.8959181904792786,2.330069065093994,0.1682695150375366,0.966037392616272,0.966037392616272,0.0,176.10057067871094,169.0,57558.65234375,0.0,2882.564208984375,1.0,279.40283203125,283.058349609375,295.7222595214844,299.35888671875,293.1499938964844,293.1499938964844,279.45001220703125,34505.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267597198486328,1.0,0.0,0.0,3.755903720855713,3.75592851638794,9.412872259417782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.708984375,0.0,1642.7066650390625,1895.4371337890625,0.0,3651.405029296875,0.9294230341911316,1.0,0.0,3.0,1.0,0.0
18202920,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8337061405181885,0.3838918507099151,0.3481098413467407,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.4347563087940216,0.0624871551990509,0.0636501684784889,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.7434816956520081,0.4664381444454193,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8878017067909241,0.4663144946098327,0.4439339935779571,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7685210108757019,0.2989581823348999,1.3597363233566284,285.0048828125,284.95001220703125,302.04998779296875,292.734375,299.3984069824219,298.37841796875,285.0032653808594,1.0,0.6105220913887024,0.3759469985961914,0.3759469985961914,1.0,1.0,-3.220405340194702,0.89361172914505,2.326793670654297,0.1672589182853698,0.9813626408576964,0.9813626408576964,0.0,174.30148315429688,172.0,57532.87109375,0.0,2861.0537109375,1.0,279.44293212890625,283.05047607421875,295.7153015136719,299.38848876953125,293.1499938964844,293.1499938964844,279.1499938964844,33738.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249303340911864,1.0,0.0,0.0,3.8136746883392334,3.813699960708618,9.70466544458759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.169921875,0.0,1705.3212890625,1895.4371337890625,0.0,3634.587158203125,0.940507471561432,1.0,0.0,3.0,1.0,0.0
18202980,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8341228365898132,0.3833560645580292,0.3478744328022003,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.4336051940917969,0.0619873739778995,0.0631818994879722,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.7441613674163818,0.4653763771057129,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8884174823760986,0.465981125831604,0.4438208341598511,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7690140008926392,0.2987322807312011,1.3592385053634644,284.86773681640625,284.95001220703125,302.04998779296875,292.7199401855469,299.3979187011719,298.3787841796875,284.8646850585937,1.0,0.6100318431854248,0.3757908642292022,0.3757908642292022,1.0,1.0,-3.2175393104553223,0.8922179341316223,2.3253211975097656,0.1664046943187713,0.8855218291282654,0.8855218291282654,0.0,173.68994140625,172.0,58339.9921875,0.0,2851.76025390625,1.0,279.1949768066406,282.8909912109375,295.7549133300781,299.5816955566406,293.1499938964844,293.1499938964844,279.1499938964844,37740.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313841462135316,1.0,0.0,0.0,3.779599189758301,3.7796247005462646,9.532016633784224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2421875,0.0,1695.676513671875,1895.4371337890625,0.0,3693.82177734375,0.9334522485733032,1.0,0.0,3.0,1.0,0.0
18203040,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8333500027656555,0.3826416432857513,0.3472538590431213,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.4315506219863891,0.0614144578576087,0.062674880027771,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.7445065975189209,0.4659293591976166,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8877526521682739,0.4654768407344818,0.443378210067749,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7684444189071655,0.2983965575695038,1.3578494787216189,284.8861999511719,284.95001220703125,302.04998779296875,292.7052917480469,299.39599609375,298.3771057128906,284.8880920410156,1.0,0.6097621917724609,0.3756347298622131,0.3756347298622131,1.0,1.0,-3.2146453857421875,0.8908100724220276,2.3238353729248047,0.1656396239995956,0.8719968795776367,0.8719968795776367,0.0,173.8201446533203,175.0,58045.04296875,0.0,2846.487060546875,1.0,279.156982421875,282.9169616699219,295.728759765625,299.4996643066406,293.1499938964844,293.1499938964844,279.45001220703125,39318.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334542751312256,1.0,0.0,0.0,3.6869540214538574,3.686979055404663,9.070448072634464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.3046875,0.0,1599.7528076171875,1895.4371337890625,0.0,3712.762451171875,0.916012167930603,1.0,0.0,3.0,1.0,0.0
