time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8326015472412109,0.3824613690376282,0.3468421697616577,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.4294167757034302,0.0609090253710746,0.0621697232127189,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.7453325986862183,0.4667212963104248,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8870385885238647,0.4653889238834381,0.4430893659591675,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7678379416465759,0.2983399033546448,1.3569544553756714,285.010498046875,284.95001220703125,302.04998779296875,292.6905212402344,299.395263671875,298.3769226074219,285.0126953125,1.0,0.6097596287727356,0.375478595495224,0.375478595495224,1.0,1.0,-3.213066577911377,0.8898432850837708,2.323223114013672,0.1649633049964904,0.9548709988594056,0.9548709988594056,0.0,174.1122283935547,175.0,57175.921875,0.0,2844.830810546875,1.0,279.402099609375,283.0635681152344,295.65887451171875,299.2702331542969,293.1499938964844,293.1499938964844,279.45001220703125,34665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927276372909546,1.0,0.0,0.0,3.7247660160064697,3.724790573120117,9.257448141397616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.837890625,0.0,1607.764404296875,1895.4371337890625,0.0,3656.1513671875,0.9226595759391784,1.0,0.0,3.0,1.0,0.0
18203160,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8322433233261108,0.3824589252471924,0.346829354763031,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.4276932775974273,0.0604934766888618,0.0617538802325725,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.7462958097457886,0.4673497080802917,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8866699934005737,0.4654721915721893,0.4431475400924682,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7675423622131348,0.2984231412410736,1.3572187423706057,285.00634765625,284.95001220703125,302.04998779296875,292.6756591796875,299.3951110839844,298.3769226074219,285.00518798828125,1.0,0.6100485920906067,0.3754374980926513,0.3754374980926513,1.0,1.0,-3.213691234588623,0.8899153470993042,2.3237760066986084,0.1648532152175903,0.97252094745636,0.97252094745636,0.0,174.42396545410156,178.0,57229.00390625,0.0,2847.836181640625,1.0,279.4427185058594,283.05841064453125,295.653076171875,299.3029479980469,293.1499938964844,293.1499938964844,279.1499938964844,33726.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251748919487,1.0,0.0,0.0,3.784454345703125,3.784479141235352,9.556520126352552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9423828125,0.0,1670.3265380859375,1895.4371337890625,0.0,3636.83642578125,0.933953583240509,1.0,0.0,3.0,1.0,0.0
18203220,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8314229846000671,0.3819537162780761,0.3466647565364837,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.4258234798908233,0.0600296109914779,0.0613719187676906,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.7465306520462036,0.4686107933521271,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8858199715614319,0.4651597440242767,0.4430994391441345,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7668619751930237,0.2982621788978576,1.3572754859924316,284.87353515625,284.95001220703125,302.04998779296875,292.6607360839844,299.3928527832031,298.3739624023437,284.8707275390625,1.0,0.6105217337608337,0.3753964304924011,0.3753964304924011,1.0,1.0,-3.2145628929138184,0.8900872468948364,2.3244757652282715,0.1648487299680709,0.880948007106781,0.880948007106781,0.0,175.04029846191406,178.0,58084.6171875,0.0,2853.02001953125,1.0,279.1955871582031,282.9019775390625,295.69482421875,299.5018310546875,293.1499938964844,293.1499938964844,279.1499938964844,37672.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316704273223876,1.0,0.0,0.0,3.7522904872894287,3.7523157596588135,9.394771041115746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.578125,0.0,1662.8414306640625,1895.4371337890625,0.0,3696.443115234375,0.9272979497909546,1.0,0.0,3.0,1.0,0.0
18203280,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8297712206840515,0.3812675476074219,0.3461003005504608,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.4230479001998901,0.050000000745058,0.0608365386724472,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.7463148236274719,0.4708503484725952,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8841071724891663,0.4646681249141693,0.442703366279602,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7654545307159424,0.2979694604873657,1.3562724590301514,284.8927917480469,284.95001220703125,302.04998779296875,292.645751953125,299.3890380859375,298.3689270019531,284.89459228515625,1.0,0.6110585331916809,0.3753553628921509,0.3753553628921509,1.0,1.0,-3.2142581939697266,0.8898670673370361,2.324390888214112,0.1647278815507888,0.870151937007904,0.870151937007904,0.0,176.06057739257812,166.0,57846.0078125,0.0,2857.979736328125,1.0,279.1571655273437,282.9273986816406,295.67022705078125,299.4256591796875,293.1499938964844,293.1499938964844,279.45001220703125,39091.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339443445205688,1.0,0.0,0.0,3.664643526077272,3.664668321609497,8.961005732999183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.29833984375,0.0,1572.7454833984375,1895.4371337890625,0.0,3717.24169921875,0.9109200835227966,1.0,0.0,3.0,1.0,0.0
18203340,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8290250301361084,0.3810435235500335,0.3456848263740539,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.3957457542419433,0.050000000745058,0.0525221489369869,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.7464879155158997,0.4716491997241974,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8833889961242676,0.4645304381847381,0.4424003660678863,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7648667693138123,0.297897607088089,1.3554420471191406,285.0076599121094,284.95001220703125,302.04998779296875,292.6307983398437,299.3874816894531,298.3678283691406,285.00933837890625,1.0,0.6092883348464966,0.3753142952919006,0.3753142952919006,1.0,1.0,-3.2033703327178955,0.8861192464828491,2.317250967025757,0.1635808795690536,0.947551727294922,0.947551727294922,0.0,175.9808349609375,166.0,56881.453125,0.0,2835.037841796875,1.0,279.401611328125,283.0658874511719,295.6005554199219,299.1966247558594,293.1499938964844,293.1499938964844,279.45001220703125,34645.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279491901397704,1.0,0.0,0.0,3.703108549118042,3.7031328678131104,9.150107302957622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.5595703125,0.0,1582.78125,1895.4371337890625,0.0,3662.329345703125,0.917689323425293,1.0,0.0,3.0,1.0,0.0
18203400,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8314037919044495,0.3809908032417297,0.3455397188663482,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.3943885266780853,0.050000000745058,0.051651794463396,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7474648356437683,0.4671246707439422,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.886245608329773,0.4645579159259796,0.4423149526119232,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7672881484031677,0.2979778945446014,1.3552221059799194,284.9993896484375,284.95001220703125,302.04998779296875,292.6158752441406,299.3934631347656,298.3768615722656,284.99786376953125,1.0,0.606970489025116,0.3752732276916504,0.3752732276916504,1.0,1.0,-3.196340799331665,0.8836656212806702,2.31267523765564,0.1626579612493515,0.9607836604118348,0.9607836604118348,0.0,173.6015625,169.0,56844.57421875,0.0,2807.60791015625,1.0,279.4425354003906,283.0583801269531,295.5928649902344,299.2223205566406,293.1499938964844,293.1499938964844,279.1499938964844,33857.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257178902626038,1.0,0.0,0.0,3.75922155380249,3.759246349334717,9.42951032811834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.6328125,0.0,1641.5992431640625,1895.4371337890625,0.0,3641.830322265625,0.9283106923103333,1.0,0.0,3.0,1.0,0.0
18203460,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8324247002601624,0.3804696798324585,0.3452844321727752,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.3950388431549072,0.050000000745058,0.0515838600695133,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.7483819127082825,0.4649422764778137,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8875629901885986,0.4642147123813629,0.4421629309654236,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.768455982208252,0.2978434562683105,1.3550336360931396,284.86767578125,284.95001220703125,302.04998779296875,292.6010131835937,299.3971252441406,298.382568359375,284.8653564453125,1.0,0.6061175465583801,0.3752257823944092,0.3752257823944092,1.0,1.0,-3.192909002304077,0.8823975920677185,2.310511589050293,0.162019744515419,0.8675009608268738,0.8675009608268738,0.0,172.45323181152344,169.0,57593.109375,0.0,2794.337890625,1.0,279.1962280273437,282.9058532714844,295.63287353515625,299.4121398925781,293.1499938964844,293.1499938964844,279.1499938964844,38188.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318916201591492,1.0,0.0,0.0,3.716110944747925,3.7161359786987305,9.214476222041412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.1064453125,0.0,1624.640380859375,1895.4371337890625,0.0,3698.467529296875,0.9194088578224182,1.0,0.0,3.0,1.0,0.0
18203520,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8322075605392456,0.3798123598098755,0.3446816504001617,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.3951820135116577,0.050000000745058,0.0515754781663417,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.7490523457527161,0.4645197987556457,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8875260353088379,0.4637282192707062,0.4417074620723724,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.768490731716156,0.2976044714450836,1.3539849519729614,284.8918762207031,284.95001220703125,302.04998779296875,292.5862731933594,299.3983154296875,298.3847045898437,284.8936767578125,1.0,0.6055850386619568,0.3751783668994903,0.3751783668994903,1.0,1.0,-3.1898562908172607,0.8812493085861206,2.3086071014404297,0.1615123599767685,0.859138011932373,0.859138011932373,0.0,172.13079833984375,172.0,57302.92578125,0.0,2786.354736328125,1.0,279.15740966796875,282.936767578125,295.6071472167969,299.3299255371094,293.1499938964844,293.1499938964844,279.45001220703125,39416.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337317943572998,1.0,0.0,0.0,3.62143349647522,3.621457815170288,8.75093178365205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.49072265625,0.0,1526.9837646484375,1895.4371337890625,0.0,3715.29931640625,0.9016210436820984,1.0,0.0,3.0,1.0,0.0
18203580,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8319218754768372,0.379663735628128,0.3442985415458679,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.3951834738254547,0.050000000745058,0.0515754222869873,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.7501930594444275,0.4645156562328338,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8873286843299866,0.4636442959308624,0.4414167404174804,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.768384575843811,0.2976236343383789,1.3534150123596191,285.0121765136719,284.95001220703125,302.04998779296875,292.5716552734375,299.3997802734375,298.3870849609375,285.0140075683594,1.0,0.6053973436355591,0.3751309216022491,0.3751309216022491,1.0,1.0,-3.188350439071656,0.8806187510490417,2.3077316284179688,0.161125361919403,0.9405921697616576,0.9405921697616576,0.0,172.0609130859375,172.0,56485.49609375,0.0,2782.910888671875,1.0,279.4006042480469,283.0779113769531,295.5382080078125,299.1044616699219,293.1499938964844,293.1499938964844,279.45001220703125,34502.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274191856384276,1.0,0.0,0.0,3.664526700973511,3.664550542831421,8.960434456639632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.4306640625,0.0,1538.137939453125,1895.4371337890625,0.0,3657.462646484375,0.9090927243232728,1.0,0.0,3.0,1.0,0.0
18203640,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8318858742713928,0.3796611726284027,0.3442886769771576,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.3951656818389892,0.050000000745058,0.0515763461589813,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.7514163851737976,0.4645669460296631,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8873229622840881,0.4637103378772735,0.4414572119712829,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7684499025344849,0.2977568209171295,1.353907823562622,285.0052795410156,284.95001220703125,302.04998779296875,292.5572509765625,299.40087890625,298.3887939453125,285.0040588378906,1.0,0.6055529713630676,0.3750835061073303,0.3750835061073303,1.0,1.0,-3.189039468765259,0.8807176351547241,2.308321952819824,0.1609986126422882,0.956403374671936,0.956403374671936,0.0,172.10919189453125,175.0,56551.640625,0.0,2784.5810546875,1.0,279.4422607421875,283.0699462890625,295.533447265625,299.1387634277344,293.1499938964844,293.1499938964844,279.1499938964844,33589.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925225794315338,1.0,0.0,0.0,3.727408647537232,3.7274329662323,9.27058863453567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.9521484375,0.0,1602.5894775390625,1895.4371337890625,0.0,3637.304931640625,0.920995593070984,1.0,0.0,3.0,1.0,0.0
18203700,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8312981724739075,0.3791603744029999,0.3441155552864074,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.3948809802532196,0.050000000745058,0.0515911281108856,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.7518695592880249,0.4653894305229187,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8867359161376953,0.4633835256099701,0.4413846731185913,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7680360674858093,0.2976372241973877,1.3541254997253418,284.87506103515625,284.95001220703125,302.04998779296875,292.54302978515625,299.3994445800781,298.386962890625,284.8726806640625,1.0,0.6059335470199585,0.3750360608100891,0.3750360608100891,1.0,1.0,-3.190014123916626,0.8809084296226501,2.30910587310791,0.1609552204608917,0.866521954536438,0.866521954536438,0.0,172.52398681640625,175.0,57371.15625,0.0,2788.824951171875,1.0,279.19683837890625,282.917236328125,295.5765380859375,299.3371887207031,293.1499938964844,293.1499938964844,279.1499938964844,37827.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931691825389862,1.0,0.0,0.0,3.6914334297180176,3.691457986831665,9.092500476981512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.4013671875,0.0,1593.5810546875,1895.4371337890625,0.0,3696.638916015625,0.9136745929718018,1.0,0.0,3.0,1.0,0.0
18203760,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8298741579055786,0.3784989416599273,0.3435582816600799,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.3942494988441467,0.050000000745058,0.0516238994896411,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.7518467307090759,0.4672056138515472,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8852744102478027,0.4628943204879761,0.4409756660461426,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7668759822845459,0.297389805316925,1.3532795906066897,284.8976135253906,284.95001220703125,302.04998779296875,292.529052734375,299.39630126953125,298.3829345703125,284.8992919921875,1.0,0.6064207553863525,0.3749725818634033,0.3749725818634033,1.0,1.0,-3.190058708190918,0.8807481527328491,2.3093106746673584,0.1607502698898315,0.8592300415039062,0.8592300415039062,0.0,173.35426330566406,178.0,57145.98828125,0.0,2793.4365234375,1.0,279.1575927734375,282.9452819824219,295.55303955078125,299.2626037597656,293.1499938964844,293.1499938964844,279.45001220703125,39050.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339237809181212,1.0,0.0,0.0,3.603906393051148,3.6039304733276367,8.666431767778704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.35791015625,0.0,1505.028564453125,1895.4371337890625,0.0,3717.053466796875,0.8974561095237732,1.0,0.0,3.0,1.0,0.0
18203820,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8285928964614868,0.3783260881900787,0.3431934416294098,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.3936083614826202,0.050000000745058,0.0516570657491683,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.7521888017654419,0.4690366089344024,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.883908212184906,0.4627917110919952,0.4407075345516205,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7657841444015503,0.2973860502243042,1.352794885635376,285.0160522460937,284.95001220703125,302.04998779296875,292.515380859375,299.3940124511719,298.3799743652344,285.0178527832031,1.0,0.6070493459701538,0.3749091029167175,0.3749091029167175,1.0,1.0,-3.19095230102539,0.8808703422546387,2.310081958770752,0.1605816334486007,0.9409773349761964,0.9409773349761964,0.0,174.22702026367188,178.0,56378.6171875,0.0,2800.01708984375,1.0,279.4002685546875,283.08380126953125,295.4852294921875,299.0424194335937,293.1499938964844,293.1499938964844,279.45001220703125,34241.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279599785804749,1.0,0.0,0.0,3.651502132415772,3.6515259742736816,8.896853387341253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.650390625,0.0,1521.6776123046875,1895.4371337890625,0.0,3662.42822265625,0.905962347984314,1.0,0.0,3.0,1.0,0.0
18203880,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8277385234832764,0.3782939910888672,0.3431845009326935,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.3930622041225433,0.050000000745058,0.0516851842403411,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.7525905966758728,0.4705849885940552,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8829460144042969,0.4628328680992126,0.4407539963722229,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7650391459465027,0.2974908947944641,1.3532999753952026,285.00848388671875,284.95001220703125,302.04998779296875,292.50201416015625,299.391845703125,298.3770751953125,285.0072021484375,1.0,0.6078560948371887,0.3748456239700317,0.3748456239700317,1.0,1.0,-3.193498134613037,0.8815410137176514,2.3119571208953857,0.1606095731258392,0.9575197100639344,0.9575197100639344,0.0,175.04273986816406,181.0,56482.2421875,0.0,2809.671142578125,1.0,279.4421691894531,283.0745544433594,295.4811706542969,299.0799560546875,293.1499938964844,293.1499938964844,279.1499938964844,33367.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260413646697998,1.0,0.0,0.0,3.7181613445281982,3.7181856632232666,9.224647214978176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7197265625,0.0,1590.2647705078125,1895.4371337890625,0.0,3644.8037109375,0.9187567830085754,1.0,0.0,3.0,1.0,0.0
18203940,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8265011310577393,0.377764880657196,0.3430064022541046,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.3923414647579193,0.050000000745058,0.051722127944231,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.752235472202301,0.4726117849349975,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8816019296646118,0.4624801576137543,0.4406794309616089,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7639831304550171,0.2973419725894928,1.3534927368164062,284.8775329589844,284.95001220703125,302.04998779296875,292.489013671875,299.38775634765625,298.3715515136719,284.875,1.0,0.6087542176246643,0.3747821450233459,0.3747821450233459,1.0,1.0,-3.1959099769592285,0.882163941860199,2.313746213912964,0.1606726050376892,0.8681244254112244,0.8681244254112244,0.0,176.0797119140625,181.0,57338.55078125,0.0,2820.267333984375,1.0,279.1969909667969,282.9205017089844,295.5251159667969,299.2814636230469,293.1499938964844,293.1499938964844,279.1499938964844,37578.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327483773231506,1.0,0.0,0.0,3.6866097450256334,3.686634540557861,9.0687547071866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.9931640625,0.0,1586.2130126953125,1895.4371337890625,0.0,3706.306884765625,0.912443459033966,1.0,0.0,3.0,1.0,0.0
18204000,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8245753049850464,0.377071738243103,0.3424396514892578,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.391343206167221,0.050000000745058,0.0517729856073856,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.7514351606369019,0.4753857254981994,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8795640468597412,0.461962878704071,0.4402631223201751,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7623360753059387,0.2970646619796753,1.352599859237671,284.89874267578125,284.95001220703125,302.04998779296875,292.47637939453125,299.3827514648437,298.3647766113281,284.900390625,1.0,0.6096509099006653,0.3747186958789825,0.3747186958789825,1.0,1.0,-3.197052001953125,0.8823654651641846,2.3146865367889404,0.1605783998966217,0.8605099320411682,0.8605099320411682,0.0,177.41444396972656,169.0,57143.41796875,0.0,2829.893310546875,1.0,279.1576232910156,282.94677734375,295.50262451171875,299.21014404296875,293.1499938964844,293.1499938964844,279.45001220703125,38869.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351935386657716,1.0,0.0,0.0,3.6024186611175537,3.602442741394043,8.659278023515071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.93603515625,0.0,1502.0653076171875,1895.4371337890625,0.0,3728.6513671875,0.8969677686691284,1.0,0.0,3.0,1.0,0.0
18204060,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8248567581176758,0.3768540322780609,0.3419902622699737,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.391757071018219,0.050000000745058,0.0517519824206829,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.7513061165809631,0.4742411375045776,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8800449967384338,0.4618180394172668,0.4399094879627228,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7627772688865662,0.2970194518566131,1.3517040014266968,285.0141296386719,284.95001220703125,302.04998779296875,292.4642028808594,299.3803405761719,298.3622131347656,285.0155639648437,1.0,0.6085315942764282,0.3746050894260406,0.3746050894260406,1.0,1.0,-3.193620443344116,0.8809065222740173,2.312713861465454,0.1599770635366439,0.9402596950531006,0.9402596950531006,0.0,176.74278259277344,169.0,56334.734375,0.0,2819.177001953125,1.0,279.4002380371094,283.08258056640625,295.4355773925781,298.9908752441406,293.1499938964844,293.1499938964844,279.45001220703125,34208.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293529391288756,1.0,0.0,0.0,3.650192022323608,3.650215864181519,8.890469871403184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.7646484375,0.0,1519.9794921875,1895.4371337890625,0.0,3675.20849609375,0.9055837392807008,1.0,0.0,3.0,1.0,0.0
18204120,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8268575668334961,0.3767762184143066,0.3418469727039337,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.3931417763233185,0.050000000745058,0.0516811423003673,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.7519890069961548,0.4703609347343445,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8824467658996582,0.4618096351623535,0.4398144483566284,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7648312449455261,0.2970814108848572,1.3515510559082031,285.0018005371094,284.95001220703125,302.04998779296875,292.45245361328125,299.3808288574219,298.3638610839844,285.00006103515625,1.0,0.6066303849220276,0.3744914829730987,0.3744914829730987,1.0,1.0,-3.188403367996216,0.8788511157035828,2.3095521926879883,0.1590709537267685,0.9522376656532288,0.9522376656532288,0.0,174.72686767578125,172.0,56336.3984375,0.0,2797.524169921875,1.0,279.442138671875,283.0704040527344,295.43145751953125,299.0242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33508.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273406863212584,1.0,0.0,0.0,3.7132067680358887,3.713230848312378,9.200078352478158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.90234375,0.0,1585.66650390625,1895.4371337890625,0.0,3656.741943359375,0.9176773428916932,1.0,0.0,3.0,1.0,0.0
18204180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8274266123771667,0.3762249648571014,0.34157794713974,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.3936388790607452,0.050000000745058,0.0516555793583393,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.7524744868278503,0.4689508378505707,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8832300901412964,0.4614242613315582,0.4396376609802246,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7655487656593323,0.2969119548797607,1.3513001203536987,284.8699951171875,284.95001220703125,302.04998779296875,292.44122314453125,299.380615234375,298.3643493652344,284.8677978515625,1.0,0.6060935258865356,0.3743778765201568,0.3743778765201568,1.0,1.0,-3.185830593109131,0.8776832222938538,2.308147430419922,0.1583086252212524,0.8596079349517822,0.8596079349517822,0.0,173.96092224121094,172.0,57078.61328125,0.0,2788.12158203125,1.0,279.1972045898437,282.91845703125,295.4749450683594,299.218017578125,293.1499938964844,293.1499938964844,279.1499938964844,38061.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336965680122375,1.0,0.0,0.0,3.671209812164306,3.671234369277954,8.99314670732565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.0966796875,0.0,1572.406494140625,1895.4371337890625,0.0,3714.977294921875,0.9092198014259338,1.0,0.0,3.0,1.0,0.0
18204240,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8268497586250305,0.3755443096160888,0.3409630060195923,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.3935659229755401,0.050000000745058,0.0516594015061855,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.7526458501815796,0.4691588580608368,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8827676177024841,0.4609034657478332,0.4391581118106842,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7652198076248169,0.2966413497924804,1.3501561880111694,284.89471435546875,284.95001220703125,302.04998779296875,292.4305419921875,299.37921142578125,298.3631896972656,284.8963928222656,1.0,0.6058093309402466,0.3742642700672149,0.3742642700672149,1.0,1.0,-3.1833927631378174,0.8765554428100586,2.306837320327759,0.1576475501060485,0.8525688648223877,0.8525688648223877,0.0,173.95057678222656,175.0,56807.625,0.0,2783.10498046875,1.0,279.1577453613281,282.949462890625,295.4525146484375,299.1405029296875,293.1499938964844,293.1499938964844,279.45001220703125,39262.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356124997138976,1.0,0.0,0.0,3.5786688327789307,3.578692674636841,8.545476930521545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.490234375,0.0,1479.1787109375,1895.4371337890625,0.0,3732.4755859375,0.8920282125473022,1.0,0.0,3.0,1.0,0.0
18204300,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8262719511985779,0.375359833240509,0.3405630588531494,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.3933880925178528,0.050000000745058,0.0516686178743839,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.7532556653022766,0.4696643054485321,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8822265267372131,0.4607776999473572,0.4388417899608612,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7648195624351501,0.2966272532939911,1.349487543106079,285.0119323730469,284.95001220703125,302.04998779296875,292.42041015625,299.3785400390625,298.3628234863281,285.0135498046875,1.0,0.6058164238929749,0.374150663614273,0.374150663614273,1.0,1.0,-3.1823413372039795,0.8758912086486816,2.306450128555298,0.1570910960435867,0.93239426612854,0.93239426612854,0.0,174.1324462890625,175.0,56025.1171875,0.0,2781.960205078125,1.0,279.3996276855469,283.0868225097656,295.3869934082031,298.9208068847656,293.1499938964844,293.1499938964844,279.45001220703125,34332.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292554259300232,1.0,0.0,0.0,3.625225067138672,3.625248432159424,8.769265491537226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.70751953125,0.0,1493.384521484375,1895.4371337890625,0.0,3674.314453125,0.900173008441925,1.0,0.0,3.0,1.0,0.0
18204360,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8259828686714172,0.3753163516521454,0.3405247032642364,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.3932200074195862,0.050000000745058,0.0516772754490375,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.7539466023445129,0.4701406359672546,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8819249272346497,0.4607954621315002,0.4388465583324432,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7646324634552002,0.2967259287834167,1.349862575531006,285.0035095214844,284.95001220703125,302.04998779296875,292.4108581542969,299.378173828125,298.36236572265625,285.00225830078125,1.0,0.6061219573020935,0.3741363883018493,0.3741363883018493,1.0,1.0,-3.1833322048187256,0.8761674761772156,2.307164669036865,0.1570424139499664,0.9467456936836244,0.9467456936836244,0.0,174.3876190185547,178.0,56103.70703125,0.0,2785.364501953125,1.0,279.4419860839844,283.0773620605469,295.3861999511719,298.95928955078125,293.1499938964844,293.1499938964844,279.1499938964844,33481.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269241094589232,1.0,0.0,0.0,3.6900768280029297,3.69010066986084,9.085819101528614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3984375,0.0,1559.1607666015625,1895.4371337890625,0.0,3652.915771484375,0.912499189376831,1.0,0.0,3.0,1.0,0.0
18204420,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8252045512199402,0.3747903108596802,0.3403269350528717,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.3928111791610718,0.050000000745058,0.0516982860863208,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.7538823485374451,0.4712951183319092,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8811144232749939,0.4604310691356659,0.4387388825416565,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7640302777290344,0.2965811192989349,1.3499728441238403,284.87554931640625,284.95001220703125,302.04998779296875,292.4019775390625,299.3761291503906,298.3595275878906,284.8734741210937,1.0,0.6066173315048218,0.3741221129894256,0.3741221129894256,1.0,1.0,-3.1845126152038574,0.8765217661857605,2.3079910278320312,0.1570863127708435,0.8580636382102966,0.8580636382102966,0.0,174.9671630859375,178.0,56911.5390625,0.0,2790.916015625,1.0,279.1976928710937,282.9275817871094,295.4343566894531,299.1616516113281,293.1499938964844,293.1499938964844,279.1499938964844,37896.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332571625709534,1.0,0.0,0.0,3.6519713401794434,3.651995658874512,8.899139629647834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.3154296875,0.0,1549.560302734375,1895.4371337890625,0.0,3710.959716796875,0.9048535227775574,1.0,0.0,3.0,1.0,0.0
18204480,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.82366544008255,0.3741201162338257,0.3397602140903473,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.3920807838439941,0.050000000745058,0.0517356991767883,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.7533673048019409,0.4733424186706543,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8795213103294373,0.4599215984344482,0.4383081495761871,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.762764036655426,0.2963235974311828,1.349071741104126,284.9002990722656,284.95001220703125,302.04998779296875,292.3937683105469,299.3730773925781,298.3553466796875,284.90191650390625,1.0,0.6071943044662476,0.3741078674793243,0.3741078674793243,1.0,1.0,-3.184736967086792,0.8765591382980347,2.308177709579468,0.1570113152265548,0.8529770374298096,0.8529770374298096,0.0,175.9212188720703,181.0,56711.99609375,0.0,2796.5576171875,1.0,279.1578674316406,282.9570617675781,295.4163513183594,299.0936584472656,293.1499938964844,293.1499938964844,279.45001220703125,38975.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935334324836731,1.0,0.0,0.0,3.565887451171875,3.565911293029785,8.484545332976268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.5439453125,0.0,1463.3358154296875,1895.4371337890625,0.0,3729.936767578125,0.8889966011047363,1.0,0.0,3.0,1.0,0.0
18204540,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8223011493682861,0.3739274740219116,0.339386910200119,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.3913591206073761,0.050000000745058,0.0517724379897117,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.7532358169555664,0.4753441512584686,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8780668377876282,0.4597935676574707,0.438023179769516,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7616056203842163,0.2963106334209442,1.3485642671585083,285.0166015625,284.95001220703125,302.04998779296875,292.38629150390625,299.37078857421875,298.3521728515625,285.01824951171875,1.0,0.607893168926239,0.3740935921669006,0.3740935921669006,1.0,1.0,-3.185782194137573,0.8768720030784607,2.308910131454468,0.1569779515266418,0.9338682293891908,0.9338682293891908,0.0,176.88970947265625,181.0,55987.3359375,0.0,2803.95849609375,1.0,279.3993835449219,283.0924987792969,295.3544311523437,298.8820495605469,293.1499938964844,293.1499938964844,279.45001220703125,34093.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929190993309021,1.0,0.0,0.0,3.617002010345459,3.617025375366211,8.729528531148389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.556640625,0.0,1482.6273193359375,1895.4371337890625,0.0,3673.7236328125,0.8981435894966125,1.0,0.0,3.0,1.0,0.0
18204600,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8213681578636169,0.3738703727722168,0.3393595814704895,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.3907423913478851,0.050000000745058,0.0518036000430583,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.7531701326370239,0.4770371615886688,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8770232200622559,0.4598035514354706,0.4380452036857605,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7608010172843933,0.2964062094688415,1.3490382432937622,285.0080871582031,284.95001220703125,302.04998779296875,292.3795166015625,299.3687744140625,298.3492431640625,285.0068054199219,1.0,0.6087526082992554,0.3740793168544769,0.3740793168544769,1.0,1.0,-3.188416719436645,0.8777113556861877,2.3107054233551025,0.1571383327245712,0.9497237205505372,0.9497237205505372,0.0,177.78526306152344,169.0,56114.4296875,0.0,2814.21728515625,1.0,279.44189453125,283.0820617675781,295.3567810058594,298.92694091796875,293.1499938964844,293.1499938964844,279.1499938964844,33247.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270684123039246,1.0,0.0,0.0,3.686048030853272,3.6860721111297607,9.065990980161588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.1083984375,0.0,1552.843994140625,1895.4371337890625,0.0,3654.2412109375,0.9114340543746948,1.0,0.0,3.0,1.0,0.0
18204660,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8220345377922058,0.373314619064331,0.3390959203243255,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.391327828168869,0.050000000745058,0.0517739914357662,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.7525630593299866,0.4754304587841034,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8779105544090271,0.4594134390354156,0.437872976064682,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7616176009178162,0.2962460517883301,1.3488731384277344,284.8763732910156,284.95001220703125,302.04998779296875,292.3735656738281,299.36676025390625,298.3471069335937,284.87371826171875,1.0,0.6076204776763916,0.3739759624004364,0.3739759624004364,1.0,1.0,-3.185745477676392,0.8765391111373901,2.309206485748291,0.1567170768976211,0.8596609830856323,0.8596609830856323,0.0,176.9318084716797,169.0,56915.44140625,0.0,2804.100341796875,1.0,279.1977233886719,282.9280090332031,295.4078369140625,299.13433837890625,293.1499938964844,293.1499938964844,279.1499938964844,37663.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335952401161194,1.0,0.0,0.0,3.6526169776916495,3.652641296386719,8.902286481315969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.169921875,0.0,1548.535400390625,1895.4371337890625,0.0,3714.051025390625,0.904798984527588,1.0,0.0,3.0,1.0,0.0
18204720,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8232438564300537,0.3726010620594024,0.3384050130844116,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.3924789130687713,0.050000000745058,0.0517154075205326,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.7522040605545044,0.4722301661968231,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8795464038848877,0.4588625729084015,0.4373149275779724,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7630513310432434,0.2959662973880768,1.3474327325820925,284.8960876464844,284.95001220703125,302.04998779296875,292.368408203125,299.36602783203125,298.3471984863281,284.8973693847656,1.0,0.6055893898010254,0.3738726377487182,0.3738726377487182,1.0,1.0,-3.1786000728607178,0.8738728165626526,2.30472731590271,0.1556613594293594,0.8505397439002991,0.8505397439002991,0.0,175.14785766601562,172.0,56619.6640625,0.0,2779.85546875,1.0,279.1578674316406,282.9544982910156,295.3916320800781,299.0653381347656,293.1499938964844,293.1499938964844,279.45001220703125,39081.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356862902641296,1.0,0.0,0.0,3.5626466274261475,3.5626704692840576,8.469129966215405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.82861328125,0.0,1460.645751953125,1895.4371337890625,0.0,3733.1494140625,0.8882656693458557,1.0,0.0,3.0,1.0,0.0
18204780,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8235917091369629,0.372387558221817,0.3379453420639038,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.3929344713687897,0.050000000745058,0.0516921356320381,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.7528257966041565,0.4709494411945343,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8801009654998779,0.4587083458900451,0.4369376897811889,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7635777592658997,0.2959479689598083,1.3465765714645386,285.0106201171875,284.95001220703125,302.04998779296875,292.3641357421875,299.3663330078125,298.34844970703125,285.0120849609375,1.0,0.6049357056617737,0.3737692832946777,0.3737692832946777,1.0,1.0,-3.1749815940856934,0.8723917603492737,2.3025896549224854,0.1547484844923019,0.928457736968994,0.928457736968994,0.0,174.39210510253906,172.0,55816.3046875,0.0,2768.431884765625,1.0,279.39923095703125,283.0899963378906,295.3304748535156,298.8492126464844,293.1499938964844,293.1499938964844,279.45001220703125,34287.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929243803024292,1.0,0.0,0.0,3.608417272567749,3.608440637588501,8.688139701007458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.04736328125,0.0,1474.7259521484375,1895.4371337890625,0.0,3674.207763671875,0.8963742256164551,1.0,0.0,3.0,1.0,0.0
18204840,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8239303231239319,0.3723245859146118,0.3378649055957794,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.3931940495967865,0.050000000745058,0.0516788065433502,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7536861300468445,0.4702160358428955,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8805395364761353,0.4587017297744751,0.43689626455307,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7640214562416077,0.2960442304611206,1.346835017204285,285.00067138671875,284.95001220703125,302.04998779296875,292.3607177734375,299.36669921875,298.3494567871094,284.9993591308594,1.0,0.6046794056892395,0.3736659288406372,0.3736659288406372,1.0,1.0,-3.174244403839112,0.8718603849411011,2.3023838996887207,0.1542769074440002,0.941052794456482,0.941052794456482,0.0,174.0173797607422,175.0,55875.08984375,0.0,2764.913818359375,1.0,279.4418029785156,283.0794677734375,295.3344116210937,298.8908386230469,293.1499938964844,293.1499938964844,279.1499938964844,33499.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926668345928192,1.0,0.0,0.0,3.672768831253052,3.672792673110962,9.000787031254731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.6748046875,0.0,1539.8182373046875,1895.4371337890625,0.0,3650.56591796875,0.9085990786552428,1.0,0.0,3.0,1.0,0.0
18204900,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8236629962921143,0.3717921078205108,0.3376379013061523,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.3931325376033783,0.050000000745058,0.0516819842159748,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.7538522481918335,0.4703901410102844,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8803290128707886,0.4583213925361633,0.436751127243042,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7639318108558655,0.295901894569397,1.3468575477600098,284.8737487792969,284.95001220703125,302.04998779296875,292.3582458496094,299.3657531738281,298.34869384765625,284.8719177246094,1.0,0.6047221422195435,0.3735625743865967,0.3735625743865967,1.0,1.0,-3.1740381717681885,0.8715019226074219,2.3025362491607666,0.1539216935634613,0.8522101044654846,0.8522101044654846,0.0,174.08673095703125,175.0,56646.19140625,0.0,2764.873046875,1.0,279.1981201171875,282.9317321777344,295.3880615234375,299.0961303710937,293.1499938964844,293.1499938964844,279.1499938964844,38069.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326931238174438,1.0,0.0,0.0,3.630783796310425,3.630808115005493,8.796179713499441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8046875,0.0,1527.297607421875,1895.4371337890625,0.0,3705.801513671875,0.9001966118812561,1.0,0.0,3.0,1.0,0.0
