time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204960,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8225477337837219,0.3711300492286682,0.3370586931705475,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.3926931321620941,0.050000000745058,0.0517045930027961,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.7535672783851624,0.4716297686100006,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8792304992675781,0.4578099250793457,0.4362977147102356,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7630901336669922,0.2956592440605163,1.3459261655807495,284.9005126953125,284.95001220703125,302.04998779296875,292.35675048828125,299.3641967773437,298.3466796875,284.902099609375,1.0,0.6049373745918274,0.3735585510730743,0.3735585510730743,1.0,1.0,-3.17319393157959,0.8711952567100525,2.3019986152648926,0.1537491083145141,0.8483362197875977,0.8483362197875977,0.0,174.62115478515625,178.0,56438.8828125,0.0,2766.058349609375,1.0,279.1580505371094,282.96319580078125,295.37603759765625,299.03289794921875,293.1499938964844,293.1499938964844,279.45001220703125,39044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93440443277359,1.0,0.0,0.0,3.5432162284851074,3.5432398319244385,8.377001563530939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.931640625,0.0,1439.6907958984375,1895.4371337890625,0.0,3721.4453125,0.8840587735176086,1.0,0.0,3.0,1.0,0.0
18205020,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8215304613113403,0.370940238237381,0.3366796374320984,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.3922147154808044,0.050000000745058,0.0517291128635406,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7536359429359436,0.4729709029197693,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.878178060054779,0.4576781690120697,0.435998797416687,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7622809410095215,0.295663058757782,1.3454347848892212,285.0156555175781,284.95001220703125,302.04998779296875,292.3562316894531,299.36309814453125,298.3451232910156,285.0171813964844,1.0,0.6053485870361328,0.3735545575618744,0.3735545575618744,1.0,1.0,-3.173425674438477,0.8712661862373352,2.302159547805786,0.153669849038124,0.9283151030540466,0.9283151030540466,0.0,175.2465362548828,178.0,55725.171875,0.0,2769.91748046875,1.0,279.3988647460937,283.0971374511719,295.3207702636719,298.8282775878906,293.1499938964844,293.1499938964844,279.45001220703125,34081.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278843402862548,1.0,0.0,0.0,3.595210313796997,3.59523344039917,8.624658676126273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.3671875,0.0,1458.9202880859375,1895.4371337890625,0.0,3661.734130859375,0.8932790756225586,1.0,0.0,3.0,1.0,0.0
18205080,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8208684921264648,0.3708802759647369,0.336642324924469,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.3917951285839081,0.050000000745058,0.0517505034804344,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.7537549138069153,0.4741393625736236,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8774471282958984,0.4576798677444458,0.4360049962997436,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7617518305778503,0.2957709431648254,1.3459283113479614,285.0064697265625,284.95001220703125,302.04998779296875,292.35675048828125,299.3620910644531,298.34356689453125,285.00518798828125,1.0,0.6059787273406982,0.373550534248352,0.373550534248352,1.0,1.0,-3.175410032272339,0.8719173073768616,2.303492784500122,0.1538066416978836,0.9432333111763,0.9432333111763,0.0,175.86773681640625,181.0,55851.4609375,0.0,2777.307861328125,1.0,279.44171142578125,283.08612060546875,295.3303527832031,298.8800048828125,293.1499938964844,293.1499938964844,279.1499938964844,33247.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253943562507628,1.0,0.0,0.0,3.664478302001953,3.664501905441284,8.960197988017171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.998046875,0.0,1528.6614990234375,1895.4371337890625,0.0,3638.854736328125,0.9065767526626588,1.0,0.0,3.0,1.0,0.0
18205140,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8197891712188721,0.370342880487442,0.3364412486553192,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.3911759853363037,0.050000000745058,0.0517819225788116,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.753093957901001,0.4758505225181579,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8762997388839722,0.4573020040988922,0.4358929991722107,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.760883629322052,0.2956351339817047,1.3461257219314575,284.8792724609375,284.95001220703125,302.04998779296875,292.3583374023437,299.3600769042969,298.3406677246094,284.87725830078125,1.0,0.6067343950271606,0.3735465109348297,0.3735465109348297,1.0,1.0,-3.177368402481079,0.8725565075874329,2.304811954498291,0.1539966464042663,0.8561773896217346,0.8561773896217346,0.0,176.7454833984375,181.0,56698.1640625,0.0,2786.041015625,1.0,279.1982116699219,282.9364929199219,295.389404296875,299.0954895019531,293.1499938964844,293.1499938964844,279.1499938964844,37674.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316136240959167,1.0,0.0,0.0,3.6301615238189697,3.630185604095459,8.793164738563064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7744140625,0.0,1523.672607421875,1895.4371337890625,0.0,3695.9228515625,0.8998377919197083,1.0,0.0,3.0,1.0,0.0
18205200,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8180150985717773,0.3696599006652832,0.3358727097511291,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.390268325805664,0.050000000745058,0.0518276765942573,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7519514560699463,0.4783297479152679,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8744657635688782,0.4567811489105224,0.4354595839977264,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.759431779384613,0.2953875958919525,1.3453086614608765,284.9038391113281,284.95001220703125,302.04998779296875,292.36102294921875,299.3576354980469,298.33721923828125,284.9053955078125,1.0,0.6075206398963928,0.3735425174236297,0.3735425174236297,1.0,1.0,-3.178217887878418,0.8728283047676086,2.305389642715454,0.154054656624794,0.8522317409515381,0.8522317409515381,0.0,177.93922424316406,169.0,56552.5625,0.0,2794.241455078125,1.0,279.1580505371094,282.96466064453125,295.3824157714844,299.0421142578125,293.1499938964844,293.1499938964844,279.45001220703125,38719.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335811138153076,1.0,0.0,0.0,3.5491058826446533,3.5491294860839844,8.404874165535148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.1083984375,0.0,1443.5767822265625,1895.4371337890625,0.0,3713.921875,0.8850859999656677,1.0,0.0,3.0,1.0,0.0
18205260,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8183777928352356,0.3693824410438537,0.3354048728942871,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.3907598257064819,0.050000000745058,0.0518029816448688,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.7513905167579651,0.4769922494888305,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8750349879264832,0.4565725922584533,0.4350785315036773,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.75996994972229,0.2953164577484131,1.344441056251526,285.0161437988281,284.95001220703125,302.0498046875,292.3641357421875,299.3563537597656,298.336181640625,285.017333984375,1.0,0.6063119769096375,0.3734585046768188,0.3734585046768188,1.0,1.0,-3.1745293140411377,0.8713743090629578,2.303154945373535,0.1535482108592987,0.931094229221344,0.931094229221344,0.0,177.16598510742188,169.0,55811.75,0.0,2782.54150390625,1.0,279.3990478515625,283.0958557128906,295.3310241699219,298.8432922363281,293.1499938964844,293.1499938964844,279.45001220703125,33966.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273117184638976,1.0,0.0,0.0,3.6025466918945312,3.602569818496704,8.659893069307145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.06787109375,0.0,1465.9920654296875,1895.4371337890625,0.0,3656.4755859375,0.8947559595108032,1.0,0.0,3.0,1.0,0.0
18205320,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8202826380729675,0.3691578209400177,0.3351662158966064,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.3921551704406738,0.050000000745058,0.0517322123050689,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.7515468597412109,0.4731380641460418,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8773062229156494,0.4564086198806762,0.4348783493041992,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7619141340255737,0.2952569127082824,1.3439522981643677,285.0016174316406,284.95001220703125,302.0492858886719,292.3669738769531,299.35601806640625,298.3368225097656,284.9997863769531,1.0,0.6043162941932678,0.3733744919300079,0.3733744919300079,1.0,1.0,-3.1686997413635254,0.8692005276679993,2.299499273300171,0.1527085453271865,0.9418447017669678,0.9418447017669678,0.0,175.1302947998047,172.0,55836.1484375,0.0,2759.714599609375,1.0,279.4417724609375,283.0812683105469,295.3421325683594,298.8939819335937,293.1499938964844,293.1499938964844,279.1499938964844,33329.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249504804611206,1.0,0.0,0.0,3.668996572494507,3.669020175933838,8.982306667348894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.7919921875,0.0,1534.32421875,1895.4371337890625,0.0,3634.7724609375,0.9075835347175598,1.0,0.0,3.0,1.0,0.0
18205380,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8206405639648438,0.3684225678443908,0.3347506821155548,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.3925997912883758,0.050000000745058,0.0517095401883125,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.7514396905899048,0.4718936681747436,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.87785404920578,0.4558168351650238,0.4345331788063049,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7624032497406006,0.2948999404907226,1.3430216312408447,284.8711242675781,284.95001220703125,302.0483703613281,292.3695068359375,299.3544921875,298.3358154296875,284.8691711425781,1.0,0.6036688089370728,0.373290479183197,0.373290479183197,1.0,1.0,-3.165134906768799,0.8677862882614136,2.297348737716675,0.1519775539636612,0.850176990032196,0.850176990032196,0.0,174.39979553222656,172.0,56553.7578125,0.0,2748.581298828125,1.0,279.1982116699219,282.9315490722656,295.4003295898437,299.1021728515625,293.1499938964844,293.1499938964844,279.1499938964844,38106.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310617446899414,1.0,0.0,0.0,3.625107765197754,3.625131845474243,8.768698762651184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.705078125,0.0,1521.3033447265625,1895.4371337890625,0.0,3690.869384765625,0.898891806602478,1.0,0.0,3.0,1.0,0.0
18205440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8197970390319824,0.3675335347652435,0.333966463804245,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.3924424648284912,0.050000000745058,0.0517176799476146,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.7509508728981018,0.4723357856273651,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8771077394485474,0.455059677362442,0.4338513910770416,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7617805600166321,0.2943962216377258,1.3409615755081177,284.8971862792969,284.95001220703125,302.047119140625,292.3717956542969,299.3517761230469,298.3332824707031,284.898681640625,1.0,0.6032557487487793,0.3732064664363861,0.3732064664363861,1.0,1.0,-3.1614363193511963,0.8663226366043091,2.2951135635375977,0.1513229608535766,0.8448373675346375,0.8448373675346375,0.0,174.45021057128906,175.0,56287.671875,0.0,2741.408447265625,1.0,279.1580810546875,282.9635925292969,295.3910522460937,299.0390930175781,293.1499938964844,293.1499938964844,279.45001220703125,39201.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327150583267212,1.0,0.0,0.0,3.5333187580108643,3.533342123031616,8.330267178280337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.11279296875,0.0,1430.378173828125,1895.4371337890625,0.0,3706.002197265625,0.8819591999053955,1.0,0.0,3.0,1.0,0.0
18205500,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8188982605934143,0.3670939207077026,0.3333660364151001,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.3921565413475036,0.050000000745058,0.0517323799431324,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.7508171796798706,0.473136156797409,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8762259483337402,0.4546520709991455,0.4332988560199737,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7610194087028503,0.294099360704422,1.3391717672348022,285.0108337402344,284.95001220703125,302.04547119140625,292.373779296875,299.34893798828125,298.3305969238281,285.0121459960937,1.0,0.6031121611595154,0.3731224536895752,0.3731224536895752,1.0,1.0,-3.1588737964630127,0.8652384877204895,2.293635368347168,0.1507536768913269,0.9225075840950012,0.9225075840950012,0.0,174.71197509765625,175.0,55523.5078125,0.0,2737.673583984375,1.0,279.3985595703125,283.0970458984375,295.33740234375,298.8335876464844,293.1499938964844,293.1499938964844,279.45001220703125,34230.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260553121566772,1.0,0.0,0.0,3.5822157859802246,3.5822386741638184,8.562424795854895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.6875,0.0,1446.061279296875,1895.4371337890625,0.0,3644.931884765625,0.8904902935028076,1.0,0.0,3.0,1.0,0.0
18205560,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8182326555252075,0.3667637407779693,0.333090603351593,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.3918581008911133,0.050000000745058,0.0517476424574852,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.7506879568099976,0.4739677309989929,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8755189180374146,0.4543495178222656,0.4330268204212188,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7604004144668579,0.2938717603683471,1.338216781616211,284.9998474121094,284.95001220703125,302.04351806640625,292.3755187988281,299.34619140625,298.3275451660156,284.9985046386719,1.0,0.6032412052154541,0.3731493949890136,0.3731493949890136,1.0,1.0,-3.158083438873291,0.8650335073471069,2.2930498123168945,0.150697648525238,0.9342554211616516,0.9342554211616516,0.0,175.0638885498047,163.0,55585.8671875,0.0,2737.983642578125,1.0,279.4416198730469,283.085693359375,295.3477478027344,298.8827819824219,293.1499938964844,293.1499938964844,279.1499938964844,33466.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234039783477784,1.0,0.0,0.0,3.647315979003906,3.647339582443237,8.876465926732635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.7470703125,0.0,1511.2457275390625,1895.4371337890625,0.0,3620.538818359375,0.9028475284576416,1.0,0.0,3.0,1.0,0.0
18205620,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8190366625785828,0.3659361898899078,0.3325720727443695,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.39264976978302,0.050000000745058,0.0517072230577468,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.7499825954437256,0.471755713224411,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8765765428543091,0.4536374509334564,0.4325449764728546,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7612504959106445,0.2933615744113922,1.336493968963623,284.8710327148437,284.95001220703125,302.0411682128906,292.376953125,299.3436889648437,298.3254089355469,284.86895751953125,1.0,0.6014605760574341,0.3731763362884521,0.3731763362884521,1.0,1.0,-3.152119398117065,0.8631178736686707,2.28900146484375,0.150332435965538,0.843686044216156,0.843686044216156,0.0,173.80355834960938,163.0,56265.72265625,0.0,2719.227783203125,1.0,279.1986999511719,282.9375305175781,295.40625,299.09136962890625,293.1499938964844,293.1499938964844,279.1499938964844,38277.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294291734695436,1.0,0.0,0.0,3.6012115478515625,3.601235628128052,8.65347544731776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.33984375,0.0,1496.376953125,1895.4371337890625,0.0,3675.90771484375,0.8936225771903992,1.0,0.0,3.0,1.0,0.0
18205680,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.820307195186615,0.3649642765522003,0.3316394388675689,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.3939350545406341,0.050000000745058,0.0516411662101745,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.7494990229606628,0.4681148827075958,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8782885670661926,0.4527720808982849,0.4316823184490204,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7626245021820068,0.2927221357822418,1.3334356546401978,284.8953857421875,284.95001220703125,302.0384826660156,292.3781433105469,299.3418273925781,298.3246765136719,284.896484375,1.0,0.5988452434539795,0.3732032477855682,0.3732032477855682,1.0,1.0,-3.1418333053588867,0.8597734570503235,2.282059907913208,0.1493673920631408,0.8370388150215149,0.8370388150215149,0.0,171.70645141601562,166.0,55900.2421875,0.0,2687.46337890625,1.0,279.1582946777344,282.9696044921875,295.39599609375,299.0239562988281,293.1499938964844,293.1499938964844,279.45001220703125,39439.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930964171886444,1.0,0.0,0.0,3.503923177719116,3.503946542739868,8.192236009563203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.861328125,0.0,1401.3504638671875,1895.4371337890625,0.0,3689.9755859375,0.875612199306488,1.0,0.0,3.0,1.0,0.0
18205740,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8206215500831604,0.3644560873508453,0.3309308290481567,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.3944839537143707,0.050000000745058,0.0516128949820995,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.7498961091041565,0.4665434658527374,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8788151741027832,0.4522721469402313,0.4309929609298706,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7629923820495605,0.292316734790802,1.3308961391448977,285.0058898925781,284.95001220703125,302.03546142578125,292.3790283203125,299.3400573730469,298.3238830566406,285.0068664550781,1.0,0.5976594090461731,0.3732301890850067,0.3732301890850067,1.0,1.0,-3.1351613998413086,0.857641339302063,2.277519941329956,0.1485633552074432,0.9113717675209044,0.9113717675209044,0.0,170.70355224609375,166.0,55072.33984375,0.0,2668.887451171875,1.0,279.3977355957031,283.10137939453125,295.3403015136719,298.8121032714844,293.1499938964844,293.1499938964844,279.45001220703125,34425.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240254163742064,1.0,0.0,0.0,3.548574447631836,3.5485970973968506,8.402356570513803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.8056640625,0.0,1411.7742919921875,1895.4371337890625,0.0,3626.26025390625,0.8831630945205688,1.0,0.0,3.0,1.0,0.0
18205800,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8208152651786804,0.364062637090683,0.3305676281452179,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.3947841823101043,0.050000000745058,0.0515974052250385,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7504144310951233,0.4656800627708435,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8791009187698364,0.4518834054470062,0.4306069910526275,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7631660103797913,0.2919951975345611,1.3293458223342896,284.9926452636719,284.95001220703125,302.0320739746094,292.3796691894531,299.3380432128906,298.3226318359375,284.99127197265625,1.0,0.5969057083129883,0.3732571303844452,0.3732571303844452,1.0,1.0,-3.1313364505767822,0.8564471006393433,2.2748894691467285,0.1481994241476059,0.9194678664207458,0.9194678664207458,0.0,170.1507568359375,169.0,55064.62109375,0.0,2658.384521484375,1.0,279.4413146972656,283.0893859863281,295.3487243652344,298.8547058105469,293.1499938964844,293.1499938964844,279.1499938964844,33733.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210122227668762,1.0,0.0,0.0,3.609015226364136,3.609038591384888,8.691019957041135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.89453125,0.0,1471.275634765625,1895.4371337890625,0.0,3598.4970703125,0.8944106101989746,1.0,0.0,3.0,1.0,0.0
18205860,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8203257322311401,0.3632062673568725,0.3300458192825317,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.394731730222702,0.050000000745058,0.0516001991927623,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.7501747608184814,0.4658318161964416,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8786513805389404,0.4511178135871887,0.4300995171070099,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7627268433570862,0.2914238572120666,1.327470302581787,284.8702087402344,284.95001220703125,302.0283508300781,292.3800354003906,299.3350524902344,298.3199768066406,284.8691711425781,1.0,0.5964775681495667,0.3733199834823608,0.3733199834823608,1.0,1.0,-3.1280312538146973,0.8555158376693726,2.272515296936035,0.1480432599782943,0.831463634967804,0.831463634967804,0.0,170.08653259277344,169.0,55691.61328125,0.0,2651.529296875,1.0,279.19970703125,282.9498596191406,295.4057312011719,299.05615234375,293.1499938964844,293.1499938964844,279.1499938964844,38774.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266501665115356,1.0,0.0,0.0,3.5520033836364746,3.5520269870758057,8.418603556492599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.93359375,0.0,1447.0496826171875,1895.4371337890625,0.0,3650.398681640625,0.8830240368843079,1.0,0.0,3.0,1.0,0.0
18205920,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8189620971679688,0.3622408807277679,0.329190045595169,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.3942930996417999,0.050000000745058,0.0516230389475822,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.7494643330574036,0.4670934975147247,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8772865533828735,0.4502357840538025,0.4292941689491272,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.761506199836731,0.290753036737442,1.3246331214904783,284.9016418457031,284.95001220703125,302.0242614746094,292.380126953125,299.3311767578125,298.3162536621094,284.90289306640625,1.0,0.596247136592865,0.3733828365802765,0.3733828365802765,1.0,1.0,-3.12416672706604,0.8544052839279175,2.269761562347412,0.1478209793567657,0.8308824896812439,0.8308824896812439,0.0,170.50662231445312,172.0,55423.45703125,0.0,2646.171875,1.0,279.1586608886719,282.98651123046875,295.3953552246094,298.9906921386719,293.1499938964844,293.1499938964844,279.45001220703125,39347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927951991558075,1.0,0.0,0.0,3.459197759628296,3.4592206478118896,7.984432954799559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.64453125,0.0,1354.8084716796875,1895.4371337890625,0.0,3662.35498046875,0.8657991886138916,1.0,0.0,3.0,1.0,0.0
18205980,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8176479339599609,0.361701637506485,0.3285237550735473,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.3937910497188568,0.050000000745058,0.0516490973532199,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.7490115165710449,0.4685297906398773,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8759168982505798,0.4496947824954986,0.4286336600780487,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7602695822715759,0.2902953922748565,1.3221718072891235,285.0107116699219,284.95001220703125,302.01983642578125,292.37994384765625,299.3273620605469,298.3126525878906,285.0115966796875,1.0,0.5962293744087219,0.3734456896781921,0.3734456896781921,1.0,1.0,-3.121366739273072,0.8536502718925476,2.267716407775879,0.1476794332265854,0.906162977218628,0.906162977218628,0.0,171.05023193359375,172.0,54697.42578125,0.0,2643.572998046875,1.0,279.396728515625,283.1144104003906,295.3410949707031,298.78680419921875,293.1499938964844,293.1499938964844,279.45001220703125,34158.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211329221725464,1.0,0.0,0.0,3.511350154876709,3.5113725662231445,8.227002012972662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.982421875,0.0,1371.06005859375,1895.4371337890625,0.0,3599.60986328125,0.8746713399887085,1.0,0.0,3.0,1.0,0.0
18206040,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8166038990020752,0.3612518906593323,0.3281576335430145,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.3933088481426239,0.050000000745058,0.0516740269958972,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.7485010027885437,0.4699011445045471,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8747782707214355,0.4492462873458862,0.4282388389110565,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7592307329177856,0.2899059951305389,1.320537805557251,284.9969787597656,284.95001220703125,302.0150451660156,292.3795166015625,299.32342529296875,298.3088684082031,284.99560546875,1.0,0.5964344143867493,0.3735085427761078,0.3735085427761078,1.0,1.0,-3.120164394378662,0.8534248471260071,2.2667396068573,0.1477389186620712,0.9154064655303956,0.9154064655303956,0.0,171.6328125,175.0,54752.640625,0.0,2644.316162109375,1.0,279.44097900390625,283.100830078125,295.350341796875,298.83447265625,293.1499938964844,293.1499938964844,279.1499938964844,33460.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183976650238036,1.0,0.0,0.0,3.577115774154663,3.577138662338257,8.538061706531153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2763671875,0.0,1434.95849609375,1895.4371337890625,0.0,3574.363525390625,0.8870659470558167,1.0,0.0,3.0,1.0,0.0
18206100,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8150914907455444,0.3603387176990509,0.3276159763336181,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.3926123976707458,0.050000000745058,0.051709871739149,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.747165858745575,0.4718670845031738,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8731791377067566,0.448419839143753,0.4277070164680481,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7578107118606567,0.2892648875713348,1.3185094594955444,284.8751525878906,284.95001220703125,302.00994873046875,292.3788146972656,299.318603515625,298.3039855957031,284.87408447265625,1.0,0.5967670679092407,0.3735713958740234,0.3735713958740234,1.0,1.0,-3.1188442707061768,0.853157103061676,2.265687227249145,0.1478366404771804,0.829401969909668,0.829401969909668,0.0,172.49020385742188,175.0,55425.51171875,0.0,2646.286376953125,1.0,279.2004089355469,282.9610900878906,295.4075622558594,299.0395812988281,293.1499938964844,293.1499938964844,279.1499938964844,38483.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244082570075988,1.0,0.0,0.0,3.5252933502197266,3.5253167152404785,8.292468578474654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.041015625,0.0,1416.7471923828125,1895.4371337890625,0.0,3629.783447265625,0.8768953084945679,1.0,0.0,3.0,1.0,0.0
18206160,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8128862977027893,0.3593121767044067,0.32673379778862,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.3916386663913727,0.050000000745058,0.0517596751451492,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7453580498695374,0.4745846092700958,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8709176778793335,0.4474738538265228,0.4268705248832702,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7558246850967407,0.28851979970932,1.3154808282852173,284.9054260253906,284.95001220703125,302.0044860839844,292.3778381347656,299.313232421875,298.2987976074219,284.90655517578125,1.0,0.5971375703811646,0.3735912144184112,0.3735912144184112,1.0,1.0,-3.116464376449585,0.8524250984191895,2.2640392780303955,0.147691398859024,0.8295441269874573,0.8295441269874573,0.0,173.65670776367188,163.0,55208.359375,0.0,2647.82177734375,1.0,279.15887451171875,282.9955139160156,295.3968200683594,298.97784423828125,293.1499938964844,293.1499938964844,279.45001220703125,39054.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926124095916748,1.0,0.0,0.0,3.438199281692505,3.4382219314575195,7.887791184657544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.037109375,0.0,1331.5789794921875,1895.4371337890625,0.0,3645.564208984375,0.8609241843223572,1.0,0.0,3.0,1.0,0.0
18206220,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8128705024719238,0.3586879968643188,0.3259597420692444,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.3920334279537201,0.050000000745058,0.0517396554350853,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.7440922260284424,0.473488837480545,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8710616827011108,0.4468449652194977,0.4260944128036499,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7558208703994751,0.2879648208618164,1.3124232292175293,285.00982666015625,284.95001220703125,301.9986877441406,292.3765869140625,299.309326171875,298.2961120605469,285.01025390625,1.0,0.5955123901367188,0.3736110627651214,0.3736110627651214,1.0,1.0,-3.109596014022827,0.8501831293106079,2.259413003921509,0.1471809297800064,0.9023023247718812,0.9023023247718812,0.0,172.8777618408203,163.0,54460.4765625,0.0,2630.232177734375,1.0,279.396240234375,283.1186828613281,295.34130859375,298.7746887207031,293.1499938964844,293.1499938964844,279.45001220703125,34040.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196630120277404,1.0,0.0,0.0,3.4921693801879883,3.4921915531158447,8.137366194205242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.7626953125,0.0,1350.5330810546875,1895.4371337890625,0.0,3586.04833984375,0.8702344298362732,1.0,0.0,3.0,1.0,0.0
18206280,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.814476490020752,0.358147382736206,0.3254274427890777,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.3933376669883728,0.050000000745058,0.0516728833317756,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.7435290217399597,0.4698229730129242,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8729473948478699,0.4462953507900238,0.4255191683769226,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7572633624076843,0.2874705195426941,1.3098994493484497,284.99053955078125,284.95001220703125,301.9925537109375,292.3750915527344,299.3066101074219,298.2954406738281,284.9886474609375,1.0,0.5931039452552795,0.3736308813095093,0.3736308813095093,1.0,1.0,-3.1007471084594727,0.8472859859466553,2.2534613609313965,0.1463608592748642,0.9066202044487,0.9066202044487,0.0,170.8279571533203,151.0,54410.40234375,0.0,2602.147216796875,1.0,279.4408264160156,283.1015625,295.3477783203125,298.8158874511719,293.1499938964844,293.1499938964844,279.1499938964844,33587.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170389771461488,1.0,0.0,0.0,3.554282188415528,3.554304838180542,8.429408353549661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.4853515625,0.0,1411.68310546875,1895.4371337890625,0.0,3561.8076171875,0.8819584846496582,1.0,0.0,3.0,1.0,0.0
18206340,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8166184425354004,0.3571567833423614,0.324692040681839,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.3950527310371399,0.050000000745058,0.0515842474997043,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.7430157661437988,0.4649125039577484,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8755302429199219,0.4453718960285187,0.4247700273990631,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7592909336090088,0.2867350280284881,1.3068337440490725,284.86590576171875,284.95001220703125,301.986083984375,292.3733215332031,299.3042907714844,298.2956848144531,284.8649597167969,1.0,0.5899812579154968,0.3736507296562195,0.3736507296562195,1.0,1.0,-3.089273929595948,0.8435109257698059,2.245763063430786,0.1452833414077758,0.8159630298614502,0.8159630298614502,0.0,168.11985778808594,151.0,54869.11328125,0.0,2565.68408203125,1.0,279.2010803222656,282.96368408203125,295.40106201171875,299.0071716308594,293.1499938964844,293.1499938964844,279.1499938964844,39179.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228087067604064,1.0,0.0,0.0,3.487051248550415,3.487074375152588,8.113532317111094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.63037109375,0.0,1382.0526123046875,1895.4371337890625,0.0,3615.05615234375,0.8687382936477661,1.0,0.0,3.0,1.0,0.0
18206400,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8189409375190735,0.3560875952243805,0.3236138820648193,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.3970072269439697,0.050000000745058,0.0514826700091362,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7429749965667725,0.4592190980911255,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.878447413444519,0.4443535506725311,0.4237043857574463,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7615894079208374,0.2859245240688324,1.3027328252792358,284.8964233398437,284.95001220703125,301.9792785644531,292.3713073730469,299.302490234375,298.297119140625,284.8970642089844,1.0,0.5862173438072205,0.3736705482006073,0.3736705482006073,1.0,1.0,-3.0748040676116943,0.8387359976768494,2.2360680103302,0.143842801451683,0.8135358691215515,0.8135358691215515,0.0,164.96185302734375,154.0,54422.4296875,0.0,2521.4033203125,1.0,279.15924072265625,283.0025634765625,295.3853759765625,298.92742919921875,293.1499938964844,293.1499938964844,279.45001220703125,39808.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238371253013612,1.0,0.0,0.0,3.383418798446656,3.383440971374512,7.638442411916913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.7216796875,0.0,1282.730712890625,1895.4371337890625,0.0,3624.526611328125,0.8494594693183899,1.0,0.0,3.0,1.0,0.0
18206460,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8201156258583069,0.3554519712924957,0.3227800130844116,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.3981187045574188,0.050000000745058,0.0514249801635742,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.743855357170105,0.4559493064880371,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8799703121185303,0.4436821639537811,0.4228363037109375,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7627246975898743,0.2853466272354126,1.2992972135543823,284.99951171875,284.95001220703125,301.97216796875,292.3690185546875,299.3012084960937,298.29840087890625,284.9997253417969,1.0,0.5840755701065063,0.3738355040550232,0.3738355040550232,1.0,1.0,-3.0646119117736816,0.8357715010643005,2.2288403511047363,0.1430261582136154,0.8819859623908997,0.8819859623908997,0.0,163.0785369873047,154.0,53585.640625,0.0,2492.236328125,1.0,279.3946228027344,283.1268615722656,295.3258056640625,298.710205078125,293.1499938964844,293.1499938964844,279.45001220703125,34550.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164243340492249,1.0,0.0,0.0,3.42741060256958,3.4274322986602783,7.838366968826449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.92578125,0.0,1289.1552734375,1895.4371337890625,0.0,3556.124267578125,0.8563669919967651,1.0,0.0,3.0,1.0,0.0
18206520,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8209461569786072,0.3549043834209442,0.3222662508487701,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.3988619446754455,0.050000000745058,0.0513864830136299,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.744834840297699,0.4537543952465057,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.881003737449646,0.4431002736091614,0.4222540855407715,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7634658813476562,0.2848424315452575,1.2968381643295288,284.98223876953125,284.95001220703125,301.9646911621094,292.3664855957031,299.2999267578125,298.29937744140625,284.9809265136719,1.0,0.5825157165527344,0.3740004897117615,0.3740004897117615,1.0,1.0,-3.0576491355896,0.8338996171951294,2.2237493991851807,0.1427180469036102,0.8841825127601624,0.8841825127601624,0.0,161.8211212158203,157.0,53494.625,0.0,2472.5576171875,1.0,279.4402160644531,283.1132202148437,295.3306884765625,298.74334716796875,293.1499938964844,293.1499938964844,279.75,34066.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129049181938172,1.0,0.0,0.0,3.4818367958068848,3.481858968734741,8.089284619927639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.28271484375,0.0,1340.199462890625,1895.4371337890625,0.0,3523.54248046875,0.8661527037620544,1.0,0.0,3.0,1.0,0.0
18206580,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8211786150932312,0.3544237017631531,0.3217449188232422,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.3992488980293274,0.050000000745058,0.0513665229082107,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.7457894682884216,0.452610433101654,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8813548684120178,0.4425865709781647,0.4216824471950531,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7636445760726929,0.2843861579895019,1.2944817543029783,285.0674743652344,284.95001220703125,301.9568786621094,292.3636779785156,299.2986145019531,298.3003234863281,285.0681457519531,1.0,0.5814317464828491,0.3741654455661773,0.3741654455661773,1.0,1.0,-3.052099704742432,0.8324968814849854,2.2196028232574463,0.1425763517618179,0.9655278325080872,0.9655278325080872,0.0,161.0919952392578,157.0,52773.0,0.0,2458.352783203125,1.0,279.6948547363281,283.2198791503906,295.3064880371094,298.6072998046875,293.1499938964844,293.1499938964844,279.75,31312.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060081839561462,1.0,0.0,0.0,3.572828769683838,3.572851181030273,8.517608875990845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.19970703125,0.0,1414.661865234375,1895.4371337890625,0.0,3459.52197265625,0.8856954574584961,1.0,0.0,3.0,1.0,0.0
18206640,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8211303949356079,0.3539202809333801,0.3213469088077545,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.3994095623493194,0.050000000745058,0.0513582825660705,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.7465354800224304,0.4521353840827942,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8813504576683044,0.4420697093009949,0.4212336838245392,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7635316252708435,0.2839330434799194,1.2925465106964111,285.0391540527344,284.95001220703125,301.9487609863281,292.3606262207031,299.2969665527344,298.3007507324219,285.035888671875,1.0,0.5807589888572693,0.3743304014205932,0.3743304014205932,1.0,1.0,-3.048172235488892,0.8316336274147034,2.216538667678833,0.1426295638084411,0.9822567701339722,0.9822567701339722,0.0,160.72650146484375,160.0,52892.0234375,0.0,2449.109619140625,1.0,279.74102783203125,283.1882629394531,295.3312072753906,298.68902587890625,293.1499938964844,293.1499938964844,279.45001220703125,31227.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904246747493744,1.0,0.0,0.0,3.672086715698242,3.672110319137573,8.997444638225716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.119140625,0.0,1521.956298828125,1895.4371337890625,0.0,3443.13720703125,0.9067149758338928,1.0,0.0,3.0,1.0,0.0
18206700,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8202465176582336,0.3528518676757812,0.3206920921802521,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.3991956710815429,0.050000000745058,0.0513694435358047,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.7462345361709595,0.4527693390846252,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8804582357406616,0.4410789012908935,0.4205717742443084,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7626748085021973,0.2831626534461975,1.2899805307388306,284.883056640625,284.95001220703125,301.9403076171875,292.3573303222656,299.29327392578125,298.29852294921875,284.87744140625,1.0,0.5803630352020264,0.3744953572750091,0.3744953572750091,1.0,1.0,-3.0442824363708496,0.8307785987854004,2.213503837585449,0.1427357941865921,0.8826944231987,0.8826944231987,0.0,160.8572998046875,160.0,53781.40625,0.0,2442.53125,1.0,279.4975280761719,283.007568359375,295.3965759277344,298.9188842773437,293.1499938964844,293.1499938964844,279.45001220703125,35645.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119017720222472,1.0,0.0,0.0,3.6734795570373535,3.6735036373138414,9.004270395962521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.21044921875,0.0,1556.778076171875,1895.4371337890625,0.0,3514.244384765625,0.9080776572227478,1.0,0.0,3.0,1.0,0.0
18206760,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8183051347732544,0.3515413999557495,0.3195915818214416,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.3985663652420044,0.050000000745058,0.0514022223651409,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.7451269030570984,0.4546316862106323,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8784680962562561,0.4398446977138519,0.419500857591629,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7608824968338013,0.2822052836418152,1.286094307899475,284.8852844238281,284.95001220703125,301.9315185546875,292.353759765625,299.2877197265625,298.29412841796875,284.8868408203125,1.0,0.5801112651824951,0.3746304214000702,0.3746304214000702,1.0,1.0,-3.039279222488404,0.8294740319252014,2.2098052501678467,0.1426294445991516,0.8599557280540466,0.8599557280540466,0.0,161.49049377441406,163.0,53529.46484375,0.0,2436.504638671875,1.0,279.457763671875,283.0199279785156,295.3857421875,298.8636169433594,293.1499938964844,293.1499938964844,279.75,38412.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151335954666138,1.0,0.0,0.0,3.5894572734832764,3.5894811153411865,8.597078249295009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.8447265625,0.0,1484.59716796875,1895.4371337890625,0.0,3544.18212890625,0.893426775932312,1.0,0.0,3.0,1.0,0.0
