time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206820,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8163946866989136,0.3507220149040222,0.3186484575271606,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.3978818356990814,0.050000000745058,0.0514379441738128,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.7442296743392944,0.4566532671451568,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8764588832855225,0.438992291688919,0.418531984090805,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7590584754943848,0.2814805209636688,1.282421350479126,285.0041198730469,284.95001220703125,301.92242431640625,292.3499450683594,299.2822570800781,298.28985595703125,285.0063171386719,1.0,0.5800259113311768,0.3747654557228088,0.3747654557228088,1.0,1.0,-3.0350348949432373,0.8284199237823486,2.2066149711608887,0.1425493657588958,0.937513530254364,0.937513530254364,0.0,162.22598266601562,163.0,52708.890625,0.0,2432.433837890625,1.0,279.6998596191406,283.1602478027344,295.321533203125,298.6485900878906,293.1499938964844,293.1499938964844,279.75,34126.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090515375137328,1.0,0.0,0.0,3.6330292224884033,3.6330528259277344,8.807062954474532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.822265625,0.0,1500.4190673828125,1895.4371337890625,0.0,3487.799560546875,0.901710331439972,1.0,0.0,3.0,1.0,0.0
18206880,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8149260878562927,0.3500910699367523,0.3180857598781585,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.39727783203125,0.050000000745058,0.0514694862067699,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.7433391213417053,0.4584318995475769,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.874852180480957,0.438310831785202,0.4178908169269562,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7575732469558716,0.2808736264705658,1.2797415256500244,284.996337890625,284.95001220703125,301.9129943847656,292.34588623046875,299.2767639160156,298.28546142578125,284.9949035644531,1.0,0.5801432728767395,0.3749004900455475,0.3749004900455475,1.0,1.0,-3.0325400829315186,0.8279497623443604,2.204590320587158,0.142681211233139,0.9500699043273926,0.9500699043273926,0.0,162.92698669433594,166.0,52738.44140625,0.0,2431.43408203125,1.0,279.7420349121094,283.15118408203125,295.3227844238281,298.6864318847656,293.1499938964844,293.1499938964844,279.45001220703125,33388.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066789150238036,1.0,0.0,0.0,3.699020385742188,3.6990444660186768,9.129915383709886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.1728515625,0.0,1568.5933837890625,1895.4371337890625,0.0,3465.7578125,0.9143984913825988,1.0,0.0,3.0,1.0,0.0
18206940,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8130771517753601,0.3490144908428192,0.3173977136611938,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.3965084850788116,0.050000000745058,0.0515096597373485,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.7416223883628845,0.4606887102127075,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8728827834129333,0.437266081571579,0.4171546697616577,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7557936906814575,0.2800294458866119,1.2768025398254397,284.8638000488281,284.95001220703125,301.9032592773437,292.3415832519531,299.270263671875,298.2798767089844,284.86090087890625,1.0,0.5803793668746948,0.3750355243682861,0.3750355243682861,1.0,1.0,-3.030058622360229,0.8274802565574646,2.20257830619812,0.1428648382425308,0.8555641770362854,0.8555641770362854,0.0,163.85028076171875,166.0,53488.53515625,0.0,2431.604736328125,1.0,279.4974975585937,282.9979553222656,295.3763122558594,298.888671875,293.1499938964844,293.1499938964844,279.45001220703125,38037.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91327565908432,1.0,0.0,0.0,3.658136367797852,3.658160924911499,8.929210935093579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.52587890625,0.0,1557.5157470703125,1895.4371337890625,0.0,3526.977783203125,0.9061596989631652,1.0,0.0,3.0,1.0,0.0
18207000,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8104928135871887,0.3477866947650909,0.3163532316684723,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.3954789340496063,0.050000000745058,0.0515633858740329,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.73936527967453,0.4636895954608917,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8702357411384583,0.4360710382461548,0.4160997569561004,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.753443717956543,0.2790648937225342,1.2728415727615356,284.8885192871094,284.95001220703125,301.8931884765625,292.3370056152344,299.2634582519531,298.2740478515625,284.8905334472656,1.0,0.5806422829627991,0.3751705586910248,0.3751705586910248,1.0,1.0,-3.0264461040496826,0.8266317844390869,2.199814319610596,0.1429082602262497,0.846106231212616,0.846106231212616,0.0,165.07106018066406,169.0,53213.0,0.0,2431.21728515625,1.0,279.4578552246094,283.03155517578125,295.3603515625,298.819580078125,293.1499938964844,293.1499938964844,279.75,39546.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153727293014526,1.0,0.0,0.0,3.5561673641204834,3.5561912059783936,8.438353233941598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.91650390625,0.0,1457.1099853515625,1895.4371337890625,0.0,3546.395751953125,0.8872687220573425,1.0,0.0,3.0,1.0,0.0
18207060,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8081117272377014,0.3470245003700256,0.315492033958435,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.3944863975048065,0.050000000745058,0.0516150519251823,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7374653816223145,0.4665568768978119,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8677991628646851,0.4352512657642364,0.415184736251831,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7512578368186951,0.278331309556961,1.2692222595214844,285.0086669921875,284.95001220703125,301.8827819824219,292.3321838378906,299.2571716308594,298.2691345214844,285.0107116699219,1.0,0.5809785723686218,0.3752752244472503,0.3752752244472503,1.0,1.0,-3.023465871810913,0.8259199261665344,2.1975460052490234,0.142898678779602,0.925995409488678,0.925995409488678,0.0,166.26222229003906,169.0,52432.40625,0.0,2431.848388671875,1.0,279.69903564453125,283.1717834472656,295.2966003417969,298.6052551269531,293.1499938964844,293.1499938964844,279.75,34423.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086294770240784,1.0,0.0,0.0,3.601367235183716,3.601390600204468,8.654224075144157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.7119140625,0.0,1468.0904541015625,1895.4371337890625,0.0,3483.880615234375,0.8950061798095703,1.0,0.0,3.0,1.0,0.0
18207120,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8062114119529724,0.3464055955410003,0.3149712681770324,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.393613338470459,0.050000000745058,0.0516602918505668,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.7356392741203308,0.4690542817115783,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8658255934715271,0.4345679581165313,0.4145703315734863,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7494596838951111,0.2776930034160614,1.2665140628814695,285.000732421875,284.95001220703125,301.8721008300781,292.3271179199219,299.251220703125,298.2646789550781,284.9993591308594,1.0,0.5814328193664551,0.3753799200057983,0.3753799200057983,1.0,1.0,-3.0219008922576904,0.8256759643554688,2.1962249279022217,0.1430603712797165,0.9398303627967834,0.9398303627967834,0.0,167.3484649658203,157.0,52474.2890625,0.0,2434.552978515625,1.0,279.7417297363281,283.1625671386719,295.2994079589844,298.6450500488281,293.1499938964844,293.1499938964844,279.45001220703125,33491.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90592622756958,1.0,0.0,0.0,3.6678171157836914,3.6678409576416016,8.97653364972939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.03125,0.0,1534.2186279296875,1895.4371337890625,0.0,3458.759521484375,0.9074876308441162,1.0,0.0,3.0,1.0,0.0
18207180,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8060644865036011,0.3453145623207092,0.3142298758029938,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.3939129412174225,0.050000000745058,0.0516448952257633,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.7332931160926819,0.4682013094425201,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8657900094985962,0.433495283126831,0.4137654304504394,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.74925297498703,0.2767933011054992,1.2631205320358276,284.8675537109375,284.95001220703125,301.861083984375,292.3218078613281,299.2463073730469,298.2622375488281,284.8644714355469,1.0,0.5798458456993103,0.3754845857620239,0.3754845857620239,1.0,1.0,-3.014936685562134,0.8236064910888672,2.1913301944732666,0.1428297311067581,0.8464066982269287,0.8464066982269287,0.0,166.69566345214844,157.0,53148.1015625,0.0,2418.318115234375,1.0,279.4981994628906,283.0097045898437,295.3539123535156,298.8468322753906,293.1499938964844,293.1499938964844,279.45001220703125,38258.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912362813949585,1.0,0.0,0.0,3.623322010040283,3.623346090316773,8.760061405155284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.427734375,0.0,1520.4671630859375,1895.4371337890625,0.0,3518.518310546875,0.8984622955322266,1.0,0.0,3.0,1.0,0.0
18207240,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8065307140350342,0.3440587520599365,0.313073068857193,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.3947909772396087,0.050000000745058,0.0515995696187019,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.7311931848526001,0.4656835794448852,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8665185570716858,0.4322583973407745,0.4125797748565674,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7496514320373535,0.2757630348205566,1.2584186792373655,284.8894348144531,284.95001220703125,301.8497314453125,292.3162536621094,299.2422790527344,298.2616882324219,284.890869140625,1.0,0.5773171782493591,0.3755892515182495,0.3755892515182495,1.0,1.0,-3.003394365310669,0.8200051784515381,2.183389186859131,0.1419557183980941,0.8360064625740051,0.8360064625740051,0.0,165.0956268310547,145.0,52747.1484375,0.0,2388.9208984375,1.0,279.4581298828125,283.04254150390625,295.3370361328125,298.7720947265625,293.1499938964844,293.1499938964844,279.75,39815.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914223849773407,1.0,0.0,0.0,3.515034437179565,3.5150578022003174,8.244274454227707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.22607421875,0.0,1415.622314453125,1895.4371337890625,0.0,3535.760009765625,0.8783551454544067,1.0,0.0,3.0,1.0,0.0
18207300,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8082099556922913,0.3432480692863464,0.31205615401268,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.3962990343570709,0.050000000745058,0.0515213012695312,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.7302877306938171,0.461307942867279,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.868487536907196,0.4313748776912689,0.4114875793457031,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7510539889335632,0.2749596238136291,1.2538833618164062,285.0014038085937,284.95001220703125,301.8381042480469,292.3104553222656,299.23895263671875,298.26239013671875,285.0025634765625,1.0,0.5740456581115723,0.3756939172744751,0.3756939172744751,1.0,1.0,-2.9900546073913574,0.8157997131347656,2.174254894256592,0.1408147662878036,0.9094382524490356,0.9094382524490356,0.0,162.58792114257812,145.0,51826.1484375,0.0,2351.84326171875,1.0,279.6979064941406,283.1769714355469,295.27099609375,298.5489196777344,293.1499938964844,293.1499938964844,279.75,34714.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070375561714172,1.0,0.0,0.0,3.5543053150177,3.554328203201294,8.429518061348062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.04052734375,0.0,1419.92041015625,1895.4371337890625,0.0,3469.0908203125,0.8847132921218872,1.0,0.0,3.0,1.0,0.0
18207360,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8111951351165771,0.3425651490688324,0.3113384842872619,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.3984003663063049,0.050000000745058,0.051412034779787,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.7302796244621277,0.4551330208778381,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8718298077583313,0.4306081533432007,0.410650223493576,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7535977959632874,0.2742579579353332,1.2501435279846191,284.9848937988281,284.95001220703125,301.8261413574219,292.3044128417969,299.2365417480469,298.26416015625,284.98291015625,1.0,0.570224404335022,0.3758889436721802,0.3758889436721802,1.0,1.0,-2.9761383533477783,0.8116217851638794,2.1645164489746094,0.1398364752531051,0.9135404229164124,0.9135404229164124,0.0,159.27484130859375,148.0,51656.44921875,0.0,2309.94091796875,1.0,279.7413635253906,283.1635437011719,295.2704467773437,298.57427978515625,293.1499938964844,293.1499938964844,279.45001220703125,34070.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035957455635072,1.0,0.0,0.0,3.609459161758423,3.609482526779175,8.69315783802449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.26318359375,0.0,1474.2545166015625,1895.4371337890625,0.0,3437.078857421875,0.8946855664253235,1.0,0.0,3.0,1.0,0.0
18207420,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8123926520347595,0.3414561450481415,0.310516208410263,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.3995018899440765,0.050000000745058,0.0513550788164138,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.7301300764083862,0.4518762230873108,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8732888698577881,0.4294922053813934,0.4097395539283752,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7546152472496033,0.2733510434627533,1.2463783025741575,284.8580017089844,284.95001220703125,301.8138732910156,292.29815673828125,299.23345947265625,298.2648010253906,284.8565979003906,1.0,0.5680071115493774,0.3760839998722076,0.3760839998722076,1.0,1.0,-2.96553635597229,0.8085771799087524,2.156959056854248,0.1391110271215438,0.8193637728691101,0.8193637728691101,0.0,157.41184997558594,148.0,52096.6015625,0.0,2281.60888671875,1.0,279.4998779296875,283.0243225097656,295.3211975097656,298.75592041015625,293.1499938964844,293.1499938964844,279.45001220703125,39640.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089844822883606,1.0,0.0,0.0,3.535029888153076,3.5350534915924072,8.338337806890195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.36279296875,0.0,1435.362060546875,1895.4371337890625,0.0,3487.176513671875,0.8796401619911194,1.0,0.0,3.0,1.0,0.0
18207480,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8122020363807678,0.3402544260025024,0.3094001412391662,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.3999406993389129,0.050000000745058,0.0513325817883014,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.729698657989502,0.4505782127380371,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8732939958572388,0.4282790720462799,0.408569723367691,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7544375658035278,0.2723729610443115,1.2418957948684692,284.892578125,284.95001220703125,301.8013000488281,292.2916259765625,299.22967529296875,298.2645263671875,284.8940124511719,1.0,0.5662525296211243,0.3762790262699127,0.3762790262699127,1.0,1.0,-2.955810785293579,0.8058182597160339,2.1499924659729004,0.138562873005867,0.8171535730361938,0.8171535730361938,0.0,156.46237182617188,151.0,51680.15234375,0.0,2259.603515625,1.0,279.4588317871094,283.0691223144531,295.3022155761719,298.672119140625,293.1499938964844,293.1499938964844,279.75,40290.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097350835800172,1.0,0.0,0.0,3.419447660446167,3.4194703102111816,7.801987180755532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.912109375,0.0,1321.553955078125,1895.4371337890625,0.0,3494.145263671875,0.8579155206680298,1.0,0.0,3.0,1.0,0.0
18207540,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8117898106575012,0.3394732177257538,0.3084873855113983,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.4001526236534118,0.050000000745058,0.0513218082487583,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.7295858860015869,0.4499517679214477,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8729777336120605,0.4274071455001831,0.4075638055801391,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7539915442466736,0.2716139554977417,1.237907886505127,285.0028686523437,284.95001220703125,301.7884216308594,292.28485107421875,299.2257385253906,298.263916015625,285.00396728515625,1.0,0.5649543404579163,0.3764740824699402,0.3764740824699402,1.0,1.0,-2.9479401111602783,0.803682804107666,2.1442573070526123,0.1381901353597641,0.8901335597038269,0.8901335597038269,0.0,155.88172912597656,151.0,50865.16015625,0.0,2242.834228515625,1.0,279.695556640625,283.1996765136719,295.23760986328125,298.4533996582031,293.1499938964844,293.1499938964844,279.75,34673.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018887877464294,1.0,0.0,0.0,3.46382737159729,3.4638495445251465,8.005819722711749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.14111328125,0.0,1326.318359375,1895.4371337890625,0.0,3421.1845703125,0.8646705150604248,1.0,0.0,3.0,1.0,0.0
18207600,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.811423122882843,0.3387899696826935,0.3078792095184326,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.4002418518066406,0.050000000745058,0.0513173304498195,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.7294079661369324,0.4496884047985077,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8726194500923157,0.4266316592693329,0.406829684972763,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7535206079483032,0.2709299325942993,1.2347975969314575,284.9887084960937,284.95001220703125,301.7752380371094,292.2778625488281,299.2215881347656,298.262939453125,284.9872741699219,1.0,0.5640758872032166,0.3766691088676452,0.3766691088676452,1.0,1.0,-2.942263126373291,0.8022831678390503,2.1399800777435303,0.138087972998619,0.8964192271232605,0.8964192271232605,0.0,155.5480499267578,154.0,50804.29296875,0.0,2231.2138671875,1.0,279.7405700683594,283.18701171875,295.2396240234375,298.48504638671875,293.1499938964844,293.1499938964844,280.04998779296875,33887.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981851935386658,1.0,0.0,0.0,3.5243709087371826,3.5243935585021973,8.288129720313009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.66162109375,0.0,1382.576416015625,1895.4371337890625,0.0,3386.661865234375,0.8755525946617126,1.0,0.0,3.0,1.0,0.0
18207660,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8106300830841064,0.3381640017032623,0.3072579801082611,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.4000944495201111,0.050000000745058,0.0513250268995761,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.7291103005409241,0.4501258730888366,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8718056082725525,0.4259157180786133,0.4060990214347839,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7526839971542358,0.2702887952327728,1.2317557334899902,285.0786437988281,284.95001220703125,301.76177978515625,292.2705993652344,299.21746826171875,298.2616882324219,285.0802001953125,1.0,0.5635159611701965,0.3769433796405792,0.3769433796405792,1.0,1.0,-2.937514543533325,0.8013907670974731,2.1361238956451416,0.1382921040058136,0.9833912253379822,0.9833912253379822,0.0,155.55995178222656,154.0,50071.28515625,0.0,2222.97998046875,1.0,279.99609375,283.2989501953125,295.2108764648437,298.3455810546875,293.1499938964844,293.1499938964844,280.04998779296875,31225.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891036331653595,1.0,0.0,0.0,3.616453170776367,3.616476058959961,8.726879627829476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.6123046875,0.0,1460.7706298828125,1895.4371337890625,0.0,3319.89794921875,0.8954443335533142,1.0,0.0,3.0,1.0,0.0
18207720,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8097161054611206,0.3375371694564819,0.306760162115097,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.399819403886795,0.050000000745058,0.0513393059372901,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.7285993099212646,0.4509412050247192,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8708346486091614,0.4252121448516845,0.4054892063140869,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7517269849777222,0.269663542509079,1.229124665260315,285.0556640625,284.95001220703125,301.7479858398437,292.2631225585937,299.21307373046875,298.260009765625,285.0525817871094,1.0,0.5632408261299133,0.3772176206111908,0.3772176206111908,1.0,1.0,-2.934016466140747,0.8009315133094788,2.133085012435913,0.138658806681633,1.0,1.0,0.0,155.78778076171875,157.0,50177.12890625,0.0,2218.023681640625,1.0,280.0414123535156,283.2713317871094,295.2325134277344,298.4232482910156,293.1499938964844,293.1499938964844,279.75,31166.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889211118221283,1.0,0.0,0.0,3.717583656311035,3.717607498168945,9.221780601365026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.74267578125,0.0,1572.828125,1895.4371337890625,0.0,3302.8291015625,0.9168735146522522,1.0,0.0,3.0,1.0,0.0
18207780,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8080819249153137,0.3363565802574157,0.3060189187526703,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.3992602229118347,0.050000000745058,0.0513683222234249,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7270405888557434,0.4525977969169616,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8691767454147339,0.4240434169769287,0.4046751260757446,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7502093315124512,0.2687316536903381,1.2259016036987305,284.8939514160156,284.95001220703125,301.73388671875,292.25543212890625,299.2076416015625,298.257080078125,284.8863830566406,1.0,0.5631453394889832,0.3774918913841247,0.3774918913841247,1.0,1.0,-2.9303016662597656,0.8003943562507629,2.1299071311950684,0.1390422582626342,0.908501386642456,0.908501386642456,0.0,156.38327026367188,157.0,51135.1171875,0.0,2214.534912109375,1.0,279.7964172363281,283.0814208984375,295.2977600097656,298.6537170410156,293.1499938964844,293.1499938964844,279.75,34826.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973820209503174,1.0,0.0,0.0,3.735829114913941,3.735853672027588,9.312520887760912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.0791015625,0.0,1621.7833251953125,1895.4371337890625,0.0,3379.168701171875,0.9217768907546996,1.0,0.0,3.0,1.0,0.0
18207840,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8053630590438843,0.3348636627197265,0.3048035204410553,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.3983412683010101,0.050000000745058,0.0514161549508571,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.7246160507202148,0.4553164541721344,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8665432333946228,0.4225783050060272,0.4034292995929718,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.747874915599823,0.2675749659538269,1.221291184425354,284.8810119628906,284.95001220703125,301.7195129394531,292.2474670410156,299.20147705078125,298.2533569335937,284.8823547363281,1.0,0.5631121397018433,0.3777661323547363,0.3777661323547363,1.0,1.0,-2.925128698348999,0.799362301826477,2.1257662773132324,0.1392464339733123,0.8761416077613831,0.8761416077613831,0.0,157.398681640625,160.0,50925.5703125,0.0,2210.61962890625,1.0,279.7572937011719,283.08026123046875,295.28485107421875,298.6011047363281,293.1499938964844,293.1499938964844,280.04998779296875,38033.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012986421585084,1.0,0.0,0.0,3.660798788070679,3.660823106765747,8.942212730289611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.68359375,0.0,1560.4786376953125,1895.4371337890625,0.0,3415.686767578125,0.9088308215141296,1.0,0.0,3.0,1.0,0.0
18207900,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8026742339134216,0.3338426649570465,0.3036962449550628,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.3973909616470337,0.050000000745058,0.0514657609164714,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.7224439978599548,0.4581187069416046,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8639294505119324,0.4214793741703033,0.4022454619407654,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7455337643623352,0.2666278481483459,1.2167279720306396,285.00518798828125,284.95001220703125,301.704833984375,292.2392883300781,299.19537353515625,298.2498474121094,285.0083923339844,1.0,0.5631692409515381,0.3780404031276703,0.3780404031276703,1.0,1.0,-2.92031478881836,0.7984526753425598,2.1218621730804443,0.1394325345754623,0.95622581243515,0.95622581243515,0.0,158.469970703125,160.0,50060.2265625,0.0,2207.6162109375,1.0,280.0014953613281,283.2278747558594,295.2130432128906,298.3790283203125,293.1499938964844,293.1499938964844,280.04998779296875,34172.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952832221984863,1.0,0.0,0.0,3.69897723197937,3.6990013122558594,9.129702220889158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.63427734375,0.0,1574.4879150390625,1895.4371337890625,0.0,3359.578369140625,0.916500985622406,1.0,0.0,3.0,1.0,0.0
18207960,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8005764484405518,0.3330544829368591,0.3029843866825104,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.3965628445148468,0.050000000745058,0.0515090264379978,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.7203746438026428,0.4605493247509002,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8618138432502747,0.4205817878246307,0.4013988375663757,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7435956001281738,0.2658103406429291,1.2131340503692627,285.0016174316406,284.95001220703125,301.6898498535156,292.2308959960937,299.1891784667969,298.2464599609375,285.0000915527344,1.0,0.5633701086044312,0.3782227337360382,0.3782227337360382,1.0,1.0,-2.917093276977539,0.7978540658950806,2.119239330291748,0.1395830661058426,0.9729984402656556,0.9729984402656556,0.0,159.4426727294922,148.0,50068.19921875,0.0,2206.882080078125,1.0,280.04254150390625,283.2216186523437,295.20849609375,298.4095153808594,293.1499938964844,293.1499938964844,279.75,33331.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928900957107544,1.0,0.0,0.0,3.7661092281341553,3.7661337852478014,9.464095001021632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.287109375,0.0,1645.6202392578125,1895.4371337890625,0.0,3337.224609375,0.929494857788086,1.0,0.0,3.0,1.0,0.0
18208020,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8003409504890442,0.3318224549293518,0.3021058738231659,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.3968845307826996,0.050000000745058,0.051492366939783,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.7177584171295166,0.4596081972122192,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8616892695426941,0.4193156063556671,0.4004034101963043,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7432699203491211,0.2647455930709839,1.208970308303833,284.8581848144531,284.95001220703125,301.6745910644531,292.22222900390625,299.1840515136719,298.2452087402344,284.85308837890625,1.0,0.5615460872650146,0.3784050941467285,0.3784050941467285,1.0,1.0,-2.9087018966674805,0.7954718470573425,2.113229990005493,0.1393251717090606,0.8719213008880615,0.8719213008880615,0.0,158.7102508544922,148.0,50792.53125,0.0,2188.754638671875,1.0,279.7959289550781,283.0556945800781,295.2599182128906,298.6075744628906,293.1499938964844,293.1499938964844,279.75,37693.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998933434486389,1.0,0.0,0.0,3.733705282211304,3.733730554580689,9.301936643169028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.11474609375,0.0,1641.2623291015625,1895.4371337890625,0.0,3402.590087890625,0.9228250980377196,1.0,0.0,3.0,1.0,0.0
18208080,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8006989359855652,0.330389529466629,0.3008061051368713,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.3977606892585754,0.050000000745058,0.0514468997716903,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.7152974009513855,0.4570342600345611,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8623045682907104,0.4178556203842163,0.3990211188793182,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.743520200252533,0.2635313272476196,1.2034871578216553,284.8702697753906,284.95001220703125,301.6590270996094,292.21337890625,299.1797180175781,298.2457580566406,284.872314453125,1.0,0.5587866306304932,0.3785874545574188,0.3785874545574188,1.0,1.0,-2.8957455158233643,0.7915440201759338,2.104201555252075,0.1384148746728897,0.8492148518562317,0.8492148518562317,0.0,157.06710815429688,136.0,50350.3125,0.0,2158.43212890625,1.0,279.75732421875,283.083251953125,295.2384338378906,298.5272216796875,293.1499938964844,293.1499938964844,280.04998779296875,40211.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021446704864502,1.0,0.0,0.0,3.614675521850586,3.6146998405456543,8.71830195592338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.955078125,0.0,1525.431640625,1895.4371337890625,0.0,3423.56787109375,0.9004945755004883,1.0,0.0,3.0,1.0,0.0
18208140,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8022992014884949,0.3294356167316437,0.2996430397033691,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.3992548584938049,0.050000000745058,0.0513694733381271,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.7140586376190186,0.4526218473911285,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.864154577255249,0.4167793393135071,0.3977308869361877,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7447550296783447,0.2625610828399658,1.1981596946716309,284.9937438964844,284.95001220703125,301.6431579589844,292.2042541503906,299.17584228515625,298.2471618652344,284.9961242675781,1.0,0.5552840232849121,0.3787698149681091,0.3787698149681091,1.0,1.0,-2.880998373031616,0.7870057821273804,2.0939924716949463,0.1372251212596893,0.925591766834259,0.925591766834259,0.0,154.54428100585938,136.0,49345.890625,0.0,2121.009521484375,1.0,280.00018310546875,283.2313842773437,295.16375732421875,298.2919616699219,293.1499938964844,293.1499938964844,280.04998779296875,35194.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945791721343994,1.0,0.0,0.0,3.641693353652954,3.641717195510864,8.8491185579187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.4609375,0.0,1517.934814453125,1895.4371337890625,0.0,3353.004150390625,0.9046415090560912,1.0,0.0,3.0,1.0,0.0
18208200,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8053817749023438,0.3286616802215576,0.2988225519657135,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.4013731181621551,0.050000000745058,0.051260657608509,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.7137723565101624,0.4463517665863037,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8674566745758057,0.4158657193183899,0.3967357277870178,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7471799850463867,0.2617258727550506,1.1937514543533323,284.9833984375,284.95001220703125,301.62701416015625,292.1949462890625,299.17236328125,298.2492980957031,284.9814147949219,1.0,0.5512356162071228,0.378952145576477,0.378952145576477,1.0,1.0,-2.8658525943756104,0.782325029373169,2.0835275650024414,0.135983869433403,0.9326727390289308,0.9326727390289308,0.0,151.21409606933594,139.0,49140.2578125,0.0,2079.3203125,1.0,280.0420837402344,283.22296142578125,295.1581115722656,298.30908203125,293.1499938964844,293.1499938964844,279.75,34302.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907331824302673,1.0,0.0,0.0,3.6940550804138175,3.694079160690308,9.105420986088576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.64599609375,0.0,1569.8812255859375,1895.4371337890625,0.0,3317.06396484375,0.9138743877410888,1.0,0.0,3.0,1.0,0.0
18208260,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8066486716270447,0.3274687528610229,0.2979227602481842,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.4025238156318664,0.050000000745058,0.0512024536728858,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.7133380770683289,0.4429566562175751,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8689089417457581,0.4146101176738739,0.3956908583641052,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7481312155723572,0.2606990039348602,1.1894174814224243,284.8494567871094,284.95001220703125,301.610595703125,292.1853942871094,299.1685791015625,298.250244140625,284.8465576171875,1.0,0.5488103628158569,0.3792968094348907,0.3792968094348907,1.0,1.0,-2.854146242141724,0.7792080640792847,2.0749382972717285,0.1354031711816787,0.8326794505119324,0.8326794505119324,0.0,149.2918243408203,139.0,49614.5078125,0.0,2050.54833984375,1.0,279.79791259765625,283.07501220703125,295.2081604003906,298.48858642578125,293.1499938964844,293.1499938964844,279.75,39624.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962185382843018,1.0,0.0,0.0,3.622936964035034,3.622961282730103,8.758199214753404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.68408203125,0.0,1530.1851806640625,1895.4371337890625,0.0,3368.310791015625,0.8990904688835144,1.0,0.0,3.0,1.0,0.0
18208320,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8064006567001343,0.3261466920375824,0.2967124581336975,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.4029998183250427,0.050000000745058,0.0511786937713623,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.712569534778595,0.441557914018631,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8688589334487915,0.4132291674613952,0.3943735659122467,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7478693127632141,0.2595871984958648,1.1843589544296265,284.8809509277344,284.95001220703125,301.5938720703125,292.17559814453125,299.1642761230469,298.2503356933594,284.8831481933594,1.0,0.5468636751174927,0.3796414732933044,0.3796414732933044,1.0,1.0,-2.8433167934417725,0.7764037251472473,2.06691312789917,0.1350242495536804,0.824128270149231,0.824128270149231,0.0,148.2815704345703,142.0,49148.75,0.0,2027.8387451171875,1.0,279.7581481933594,283.1213684082031,295.1861877441406,298.40008544921875,293.1499938964844,293.1499938964844,280.04998779296875,40945.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970121741294861,1.0,0.0,0.0,3.489490032196045,3.489513397216797,8.124885084725975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.1044921875,0.0,1397.19677734375,1895.4371337890625,0.0,3375.717529296875,0.8738270401954651,1.0,0.0,3.0,1.0,0.0
18208380,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8058957457542419,0.3252641558647156,0.2956986129283905,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.4032377004623413,0.050000000745058,0.0511669479310512,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.7121515274047852,0.4408608376979828,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8684637546539307,0.4122079908847809,0.3932165801525116,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7473257184028625,0.258705586194992,1.179789900779724,285.0006103515625,284.95001220703125,301.5768737792969,292.16558837890625,299.15972900390625,298.2500305175781,285.0027770996094,1.0,0.5453859567642212,0.3799861073493957,0.3799861073493957,1.0,1.0,-2.834359169006348,0.7742334604263306,2.060125827789306,0.1348227560520172,0.9008471369743348,0.9008471369743348,0.0,147.64541625976562,142.0,48279.2578125,0.0,2010.1353759765625,1.0,279.9971923828125,283.262451171875,295.1148376464844,298.1732177734375,293.1499938964844,293.1499938964844,280.04998779296875,35078.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886346817016602,1.0,0.0,0.0,3.5264878273010254,3.52651047706604,8.298088687297422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.18603515625,0.0,1393.3853759765625,1895.4371337890625,0.0,3297.43701171875,0.8790426850318909,1.0,0.0,3.0,1.0,0.0
18208440,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8054720759391785,0.3245090544223785,0.2950122654438019,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.4033557176589966,0.050000000745058,0.0511611811816692,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.7117069959640503,0.4405156970024109,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8680528998374939,0.4113094210624695,0.392353743314743,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.746781587600708,0.2579176425933838,1.1761664152145386,284.9910583496094,284.95001220703125,301.5595703125,292.1553649902344,299.1549987792969,298.2493591308594,284.98956298828125,1.0,0.5443437695503235,0.3803307712078094,0.3803307712078094,1.0,1.0,-2.8277177810668945,0.7728473544120789,2.054870367050171,0.1349084973335266,0.910578429698944,0.910578429698944,0.0,147.24949645996094,145.0,48194.984375,0.0,1997.4359130859373,1.0,280.0411376953125,283.2530212402344,295.11309814453125,298.1989440917969,293.1499938964844,293.1499938964844,279.75,33992.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884478747844696,1.0,0.0,0.0,3.587557792663574,3.587580919265747,8.587982165408903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.97607421875,0.0,1450.0408935546875,1895.4371337890625,0.0,3258.53759765625,0.8898125886917114,1.0,0.0,3.0,1.0,0.0
18208500,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8043445348739624,0.3233250081539154,0.2941875755786896,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.4031610786914825,0.050000000745058,0.0511710382997989,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.7104171514511108,0.4410878121852875,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8669592142105103,0.410058319568634,0.3913843929767608,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.745694100856781,0.2569064497947693,1.17229163646698,284.8639221191406,284.95001220703125,301.5420227050781,292.1449279785156,299.1497802734375,298.248046875,284.8614501953125,1.0,0.5436142683029175,0.3806754052639007,0.3806754052639007,1.0,1.0,-2.8216049671173096,0.7716349363327026,2.0499699115753174,0.1350941210985183,0.8189918994903564,0.8189918994903564,0.0,147.27207946777344,145.0,48730.90625,0.0,1987.65234375,1.0,279.80029296875,283.1105651855469,295.16729736328125,298.38739013671875,293.1499938964844,293.1499938964844,279.75,39297.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901684284210205,1.0,0.0,0.0,3.522272825241089,3.522296190261841,8.278263976535527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.5771484375,0.0,1419.4613037109375,1895.4371337890625,0.0,3311.782470703125,0.8765365481376648,1.0,0.0,3.0,1.0,0.0
18208560,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8022537231445312,0.3220058977603912,0.293033629655838,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4026092886924743,0.050000000745058,0.0511988997459411,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.7085669636726379,0.4427112936973572,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8649654984474182,0.4086751639842987,0.3901212215423584,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7438681125640869,0.2557891607284546,1.1675046682357788,284.89569091796875,284.95001220703125,301.524169921875,292.1342468261719,299.14410400390625,298.2463073730469,284.8973999023437,1.0,0.543080747127533,0.381009966135025,0.381009966135025,1.0,1.0,-2.814931154251098,0.7702035307884216,2.044727563858032,0.1351702064275741,0.8158720135688782,0.8158720135688782,0.0,147.72970581054688,148.0,48386.46875,0.0,1979.0916748046875,1.0,279.75897216796875,283.15380859375,295.1483764648437,298.31085205078125,293.1499938964844,293.1499938964844,280.04998779296875,40217.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915275931358337,1.0,0.0,0.0,3.4045662879943848,3.4045886993408203,7.734226414868317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.62744140625,0.0,1306.30419921875,1895.4371337890625,0.0,3324.49072265625,0.8546385169029236,1.0,0.0,3.0,1.0,0.0
18208620,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8002007603645325,0.3210835456848144,0.2920446395874023,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.4019932150840759,0.050000000745058,0.0512301959097385,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.7069253921508789,0.4445286393165588,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8629554510116577,0.4076143801212311,0.3889880180358886,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.742016077041626,0.2548648416996002,1.1630336046218872,285.0085754394531,284.95001220703125,301.50604248046875,292.12335205078125,299.1382751464844,298.244384765625,285.0104675292969,1.0,0.5427520871162415,0.3813445270061493,0.3813445270061493,1.0,1.0,-2.809225559234619,0.7691004872322083,2.040125131607056,0.1353175491094589,0.8916463851928711,0.8916463851928711,0.0,148.30862426757812,148.0,47632.6796875,0.0,1972.6993408203125,1.0,279.9952087402344,283.2856750488281,295.0783996582031,298.0943298339844,293.1499938964844,293.1499938964844,280.04998779296875,34477.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838691115379333,1.0,0.0,0.0,3.453270673751831,3.4532923698425293,7.957094680932641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.783203125,0.0,1314.3328857421875,1895.4371337890625,0.0,3252.82861328125,0.8622572422027588,1.0,0.0,3.0,1.0,0.0
