time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208680,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7984580397605896,0.3202694654464721,0.2913462817668915,296.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.401396095752716,0.050000000745058,0.0512606911361217,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.7052099704742432,0.446293830871582,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.861182689666748,0.4066564440727234,0.3881128430366516,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7403581738471985,0.2540112733840942,1.159333109855652,284.9960632324219,284.95001220703125,301.4876403808594,292.1122436523437,299.1323547363281,298.2422790527344,284.99444580078125,1.0,0.542637288570404,0.3816790878772735,0.3816790878772735,1.0,1.0,-2.8050436973571777,0.7685155272483826,2.0365281105041504,0.1356569528579712,0.901509702205658,0.901509702205658,0.0,148.92506408691406,136.0,47617.28515625,0.0,1968.94384765625,1.0,280.0404663085937,283.2719116210937,295.076171875,298.1242370605469,293.1499938964844,293.1499938964844,279.75,33493.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803576231002808,1.0,0.0,0.0,3.5234591960906982,3.5234813690185547,8.28384145279415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.88330078125,0.0,1378.7884521484375,1895.4371337890625,0.0,3219.93212890625,0.875064492225647,1.0,0.0,3.0,1.0,0.0
18208740,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7984802722930908,0.3190244734287262,0.2904349863529205,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.401881068944931,0.050000000745058,0.0512361116707325,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.7029172778129578,0.444861888885498,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8613165020942688,0.4053377211093902,0.387049525976181,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7402289509773254,0.2529193162918091,1.154967188835144,284.8669128417969,284.95001220703125,301.4689636230469,292.1009216308594,299.1274719238281,298.2422790527344,284.864013671875,1.0,0.5405362844467163,0.3820136487483978,0.3820136487483978,1.0,1.0,-2.7956888675689697,0.7661392688751221,2.029549598693848,0.1355635374784469,0.8101137280464172,0.8101137280464172,0.0,147.9656219482422,136.0,48120.0390625,0.0,1949.41796875,1.0,279.8017272949219,283.1275939941406,295.1293029785156,298.3128967285156,293.1499938964844,293.1499938964844,279.75,39025.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866406083106995,1.0,0.0,0.0,3.462188482284546,3.46221137046814,7.998245905582735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.94384765625,0.0,1355.560302734375,1895.4371337890625,0.0,3278.777099609375,0.862920343875885,1.0,0.0,3.0,1.0,0.0
18208800,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7991685271263123,0.3176488876342773,0.2891530096530914,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.4029251635074615,0.050000000745058,0.051183559000492,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.7008478045463562,0.4417871236801147,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8622551560401917,0.403885543346405,0.3856425583362579,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7407229542732239,0.2517214119434356,1.1494369506835938,284.8949584960937,284.95001220703125,301.45001220703125,292.08935546875,299.1234130859375,298.2439880371094,284.8960876464844,1.0,0.5375400185585022,0.3823481798171997,0.3823481798171997,1.0,1.0,-2.782058000564575,0.7622953057289124,2.019762754440308,0.1348291635513305,0.8049522042274475,0.8049522042274475,0.0,146.1344757080078,124.0,47688.20703125,0.0,1919.1322021484373,1.0,279.7594909667969,283.1689147949219,295.107666015625,298.23175048828125,293.1499938964844,293.1499938964844,280.04998779296875,40208.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883424401283264,1.0,0.0,0.0,3.3417320251464844,3.3417539596557617,7.451376973222068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.21728515625,0.0,1245.3179931640625,1895.4371337890625,0.0,3294.70263671875,0.8407888412475586,1.0,0.0,3.0,1.0,0.0
18208860,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8011086583137512,0.3166625201702118,0.288004070520401,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.4045866429805755,0.050000000745058,0.0511012263596057,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.6998589038848877,0.4369305968284607,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8644429445266724,0.4027458429336548,0.3843282163143158,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7422047853469849,0.250722199678421,1.144081711769104,284.99957275390625,284.95001220703125,301.4305419921875,292.0774230957031,299.1196594238281,298.2464904785156,285.0006103515625,1.0,0.5338250398635864,0.3826853632926941,0.3826853632926941,1.0,1.0,-2.7667276859283447,0.7578666806221008,2.0088610649108887,0.1338338702917099,0.873573899269104,0.873573899269104,0.0,143.48617553710938,124.0,46825.8671875,0.0,1882.611328125,1.0,279.99346923828125,283.2944030761719,295.033447265625,298.0067749023437,293.1499938964844,293.1499938964844,280.04998779296875,34682.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806383013725281,1.0,0.0,0.0,3.384948968887329,3.384970426559448,7.64535343478201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.814453125,0.0,1248.6566162109375,1895.4371337890625,0.0,3222.5625,0.8472239375114441,1.0,0.0,3.0,1.0,0.0
18208920,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8044142723083496,0.3157801032066345,0.2871127724647522,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.4068678319454193,0.050000000745058,0.0509914085268974,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.6996877789497375,0.4303712248802185,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8679898977279663,0.4017013609409332,0.3832351267337799,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7447866797447205,0.2498092353343963,1.1394121646881104,284.9794311523437,284.95001220703125,301.41033935546875,292.0649108886719,299.1161804199219,298.2497863769531,284.9773254394531,1.0,0.5295613408088684,0.3830225169658661,0.3830225169658661,1.0,1.0,-2.750718593597412,0.753193736076355,1.997524857521057,0.1327480971813202,0.8739106059074402,0.8739106059074402,0.0,140.12002563476562,127.0,46614.12890625,0.0,1842.0438232421875,1.0,280.039794921875,283.27740478515625,295.0258178710937,298.0211181640625,293.1499938964844,293.1499938964844,280.3500061035156,34103.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876629114151001,1.0,0.0,0.0,3.4425837993621826,3.442605495452881,7.907921144578722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.703125,0.0,1301.0322265625,1895.4371337890625,0.0,3184.982666015625,0.857332706451416,1.0,0.0,3.0,1.0,0.0
18208980,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8060401678085327,0.3149656355381012,0.2862526178359985,296.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.4082225263118744,0.050000000745058,0.0509283244609832,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.7000610828399658,0.4265531003475189,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8697857856750488,0.4007241427898407,0.3821853995323181,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7459875345230103,0.2489649802446365,1.1350717544555664,285.0652770996094,284.95001220703125,301.3894348144531,292.05181884765625,299.11212158203125,298.2521057128906,285.0668334960937,1.0,0.526955783367157,0.3833596706390381,0.3833596706390381,1.0,1.0,-2.73853063583374,0.7498390078544617,1.9886915683746336,0.131954550743103,0.9539287090301514,0.9539287090301514,0.0,138.0708770751953,127.0,45788.48046875,0.0,1813.8514404296875,1.0,280.2935791015625,283.3872985839844,294.9859924316406,297.8651123046875,293.1499938964844,293.1499938964844,280.3500061035156,31339.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868614912033081,1.0,0.0,0.0,3.5303776264190674,3.530399799346924,8.316405342156941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.11328125,0.0,1370.3841552734375,1895.4371337890625,0.0,3109.817626953125,0.8763293027877808,1.0,0.0,3.0,1.0,0.0
18209040,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8069263696670532,0.3141664266586303,0.2855402827262878,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.4091004729270935,0.050000000745058,0.0508883446455001,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.7004255652427673,0.4241138994693756,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8707695007324219,0.399772435426712,0.3812809884548187,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.74656081199646,0.2481583952903747,1.131319284439087,285.03839111328125,284.95001220703125,301.36785888671875,292.0382080078125,299.107666015625,298.2538757324219,285.0345153808594,1.0,0.5249467492103577,0.3836968243122101,0.3836968243122101,1.0,1.0,-2.729095458984375,0.7474203705787659,1.981675148010254,0.1315845251083374,0.9714342355728148,0.9714342355728148,0.0,136.71343994140625,130.0,45784.98828125,0.0,1793.2415771484375,1.0,280.34063720703125,283.3558044433594,294.9999084472656,297.9258728027344,293.1499938964844,293.1499938964844,280.04998779296875,31094.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659027218818665,1.0,0.0,0.0,3.634932994842529,3.634955883026123,8.816294894131715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.3505859375,0.0,1479.9195556640625,1895.4371337890625,0.0,3084.3740234375,0.8982287645339966,1.0,0.0,3.0,1.0,0.0
18209100,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8067061901092529,0.312856912612915,0.2846170663833618,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.4094744920730591,0.050000000745058,0.0508716031908988,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.6998661160469055,0.4230842888355255,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8706505298614502,0.3983897566795349,0.3802007734775543,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7462587356567383,0.2470800578594207,1.1271334886550903,284.8765563964844,284.95001220703125,301.3456115722656,292.02410888671875,299.1024169921875,298.2547302246094,284.8688049316406,1.0,0.5234104990959167,0.3840339779853821,0.3840339779853821,1.0,1.0,-2.720400810241699,0.7452489137649536,1.9751520156860352,0.1313403248786926,0.8676312565803528,0.8676312565803528,0.0,135.97499084472656,130.0,46516.28125,0.0,1776.7362060546875,1.0,280.098388671875,283.1708068847656,295.0623474121094,298.1387023925781,293.1499938964844,293.1499938964844,280.04998779296875,35867.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738335371017456,1.0,0.0,0.0,3.6326398849487305,3.6326637268066406,8.805174616099976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.2216796875,0.0,1512.956298828125,1895.4371337890625,0.0,3158.76806640625,0.8988034725189209,1.0,0.0,3.0,1.0,0.0
18209160,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8050988912582397,0.3112921714782715,0.2832753956317901,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.409300684928894,0.050000000745058,0.0508796013891696,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.6985284090042114,0.4235640168190002,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.869194507598877,0.3967623710632324,0.3787386417388916,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.744868278503418,0.2458204180002212,1.121779441833496,284.8749694824219,284.95001220703125,301.3227233886719,292.0094909667969,299.0965270996094,298.2545166015625,284.8770751953125,1.0,0.5221922993659973,0.3845093846321106,0.3845093846321106,1.0,1.0,-2.7111833095550537,0.7432090044021606,1.9679741859436035,0.1313355714082718,0.8388410210609436,0.8388410210609436,0.0,135.8450927734375,133.0,46150.16796875,0.0,1762.3564453125,1.0,280.05810546875,283.1874084472656,295.0423889160156,298.0693664550781,293.1499938964844,293.1499938964844,280.3500061035156,39377.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773209452629089,1.0,0.0,0.0,3.521548271179199,3.521571636199951,8.274859055745765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.3271484375,0.0,1419.2813720703125,1895.4371337890625,0.0,3191.46875,0.879078209400177,1.0,0.0,3.0,1.0,0.0
18209220,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8032965064048767,0.310180515050888,0.2820699214935303,296.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.4089500606060028,0.050000000745058,0.0508956499397754,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6973801851272583,0.4245338439941406,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8674782514572144,0.3954947590827942,0.377371221780777,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7432494163513184,0.2447689771652221,1.1166115999221802,284.9977722167969,284.95001220703125,301.2992553710937,291.994384765625,299.0901794433594,298.25372314453125,285.00103759765625,1.0,0.52127605676651,0.3849848210811615,0.3849848210811615,1.0,1.0,-2.703062057495117,0.7415660619735718,1.9614959955215447,0.1314349472522735,0.9156308770179749,0.9156308770179749,0.0,135.9569854736328,133.0,45295.6640625,0.0,1750.8009033203125,1.0,280.29803466796875,283.33233642578125,294.96026611328125,297.8385925292969,293.1499938964844,293.1499938964844,280.3500061035156,34516.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703591823577881,1.0,0.0,0.0,3.558603048324585,3.5586259365081787,8.449915753772075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.38427734375,0.0,1423.019775390625,1895.4371337890625,0.0,3126.1796875,0.885644793510437,1.0,0.0,3.0,1.0,0.0
18209280,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8018290400505066,0.309269368648529,0.2812329232692718,296.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.4085878431797027,0.050000000745058,0.0509123057126998,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6962114572525024,0.4255402982234955,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.865989625453949,0.3944040834903717,0.3763246238231659,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7418125867843628,0.2438330948352813,1.1123799085617063,284.99127197265625,284.95001220703125,301.2751770019531,291.9788513183594,299.0833740234375,298.2523498535156,284.98956298828125,1.0,0.5206683874130249,0.38546022772789,0.38546022772789,1.0,1.0,-2.6969401836395264,0.7406086921691895,1.956331491470337,0.1317863762378692,0.9274142384529114,0.9274142384529114,0.0,136.1571807861328,136.0,45235.51953125,0.0,1742.6597900390625,1.0,280.3414306640625,283.3232421875,294.9481506347656,297.85552978515625,293.1499938964844,293.1499938964844,280.04998779296875,33506.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670797944068909,1.0,0.0,0.0,3.627542495727539,3.627565860748291,8.780481266512652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.40283203125,0.0,1489.78369140625,1895.4371337890625,0.0,3095.41650390625,0.8983928561210632,1.0,0.0,3.0,1.0,0.0
18209340,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.799861490726471,0.307965338230133,0.2803023159503937,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.4079999923706054,0.050000000745058,0.0509395003318786,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.6942071318626404,0.4271833896636963,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8640230894088745,0.3929879069328308,0.3752054572105407,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7399979829788208,0.2426900267601013,1.1079610586166382,284.8562927246094,284.95001220703125,301.2505798339844,291.9628601074219,299.075927734375,298.25030517578125,284.8519897460937,1.0,0.5202784538269043,0.3859356641769409,0.3859356641769409,1.0,1.0,-2.6911752223968506,0.7397670745849609,1.9514082670211792,0.1322167813777923,0.8299533128738403,0.8299533128738403,0.0,136.63975524902344,136.0,45830.11328125,0.0,1736.36767578125,1.0,280.0992126464844,283.1703796386719,294.9966125488281,298.0388488769531,293.1499938964844,293.1499938964844,280.04998779296875,38746.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738769888877869,1.0,0.0,0.0,3.5734877586364746,3.5735113620758057,8.520751180185471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.99072265625,0.0,1469.818603515625,1895.4371337890625,0.0,3159.175048828125,0.8874112963676453,1.0,0.0,3.0,1.0,0.0
18209400,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7970272898674011,0.3065096139907837,0.2790461778640747,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.4071105420589447,0.050000000745058,0.0509811900556087,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6916147470474243,0.4296923577785492,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8612725138664246,0.3914260268211365,0.3737936019897461,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7375428676605225,0.2414316833019256,1.1026291847229004,284.8827819824219,284.95001220703125,301.2254333496094,291.94647216796875,299.0682067871094,298.2481689453125,284.8853454589844,1.0,0.520008385181427,0.3864110708236694,0.3864110708236694,1.0,1.0,-2.6846272945404053,0.7386489510536194,1.9459784030914309,0.1325340569019317,0.8189186453819275,0.8189186453819275,0.0,137.4616241455078,139.0,45466.5390625,0.0,1730.5009765625,1.0,280.0585632324219,283.213134765625,294.9698181152344,297.9551696777344,293.1499938964844,293.1499938964844,280.3500061035156,40603.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760858774185181,1.0,0.0,0.0,3.441359758377075,3.441382646560669,7.9022987620192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.056640625,0.0,1345.67578125,1895.4371337890625,0.0,3179.88916015625,0.8629446029663086,1.0,0.0,3.0,1.0,0.0
18209460,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7943370342254639,0.305475503206253,0.2779558598995209,296.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.4062130749225616,0.050000000745058,0.0510239377617836,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.6892920136451721,0.4322502613067627,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8586193919181824,0.3902096450328827,0.3725134134292602,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.735146164894104,0.2403758615255355,1.0975991487503052,285.00396728515625,284.95001220703125,301.19976806640625,291.9296875,299.0602722167969,298.24609375,285.00701904296875,1.0,0.5198794007301331,0.3867967426776886,0.3867967426776886,1.0,1.0,-2.678856372833252,0.7375949025154114,1.941261529922485,0.1327014565467834,0.8970860838890076,0.8970860838890076,0.0,138.3363494873047,139.0,44691.609375,0.0,1726.037109375,1.0,280.2960510253906,283.3538513183594,294.8879089355469,297.72735595703125,293.1499938964844,293.1499938964844,280.3500061035156,34721.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684419393539429,1.0,0.0,0.0,3.484713792800904,3.48473596572876,8.102658171083021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.14892578125,0.0,1347.806640625,1895.4371337890625,0.0,3108.194580078125,0.8695414662361145,1.0,0.0,3.0,1.0,0.0
18209520,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7920978665351868,0.3045852482318878,0.2771817147731781,296.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.4053940176963806,0.050000000745058,0.0510635152459144,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6869781613349915,0.4346058368682861,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8563388586044312,0.3891277015209198,0.3715155720710754,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7330434322357178,0.2394092381000518,1.093390941619873,284.9962158203125,284.95001220703125,301.17364501953125,291.9125061035156,299.0522766113281,298.2440490722656,284.9945678710937,1.0,0.5199159383773804,0.3871823847293854,0.3871823847293854,1.0,1.0,-2.674546957015991,0.7370308637619019,1.9375160932540887,0.1330466568470001,0.9097096920013428,0.9097096920013428,0.0,139.18356323242188,127.0,44661.8515625,0.0,1723.595458984375,1.0,280.3407592773437,283.3431396484375,294.8770446777344,297.7467041015625,293.1499938964844,293.1499938964844,280.04998779296875,33506.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648298382759094,1.0,0.0,0.0,3.5569047927856445,3.5569276809692383,8.441853651675046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.189453125,0.0,1413.857666015625,1895.4371337890625,0.0,3074.309326171875,0.8825843930244446,1.0,0.0,3.0,1.0,0.0
18209580,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7917588949203491,0.3032803237438202,0.2762178182601928,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.4057313799858093,0.050000000745058,0.0510473139584064,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.6841335296630859,0.4336349070072174,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8560861945152283,0.3876993656158447,0.3703509867191314,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7325537800788879,0.2382173538208007,1.0885868072509766,284.8623962402344,284.95001220703125,301.1470642089844,291.8949584960937,299.045654296875,298.24462890625,284.8580322265625,1.0,0.517914891242981,0.3875680565834045,0.3875680565834045,1.0,1.0,-2.6650452613830566,0.7346406579017639,1.930404543876648,0.1329208016395568,0.815007746219635,0.815007746219635,0.0,138.4446563720703,127.0,45180.26953125,0.0,1706.379150390625,1.0,280.10089111328125,283.1927185058594,294.9263610839844,297.92938232421875,293.1499938964844,293.1499938964844,280.04998779296875,38955.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715154528617859,1.0,0.0,0.0,3.498785734176636,3.4988088607788086,8.168231033778284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.2548828125,0.0,1392.54931640625,1895.4371337890625,0.0,3137.026123046875,0.8708789348602295,1.0,0.0,3.0,1.0,0.0
18209640,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7921391129493713,0.3018201291561126,0.2748781442642212,296.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.40667724609375,0.050000000745058,0.0510022342205047,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6815094947814941,0.4309285879135132,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8566936254501343,0.3861187398433685,0.3688390851020813,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7327271103858948,0.2369094789028167,1.0826233625411987,284.88726806640625,284.95001220703125,301.1200256347656,291.8771057128906,299.03985595703125,298.2470092773437,284.8890686035156,1.0,0.5149716734886169,0.3879536986351013,0.3879536986351013,1.0,1.0,-2.651151895523072,0.7307193279266357,1.920432686805725,0.1321267485618591,0.8049519062042236,0.8049519062042236,0.0,136.8154296875,115.0,44717.88671875,0.0,1678.9302978515625,1.0,280.0592041015625,283.2353820800781,294.8985595703125,297.8416748046875,293.1499938964844,293.1499938964844,280.3500061035156,40725.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873577356338501,1.0,0.0,0.0,3.362684965133667,3.3627071380615234,7.54511177092354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.677734375,0.0,1268.96728515625,1895.4371337890625,0.0,3156.364990234375,0.8458167910575867,1.0,0.0,3.0,1.0,0.0
18209700,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7938214540481567,0.3007519841194153,0.2736608684062958,296.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.4082910418510437,0.050000000745058,0.0509269684553146,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.6800140738487244,0.4263768494129181,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8585893511772156,0.3848553895950317,0.3674125075340271,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7339113354682922,0.2358015179634094,1.0768094062805176,284.99786376953125,284.95001220703125,301.0926208496094,291.85888671875,299.03424072265625,298.2500305175781,284.9998779296875,1.0,0.5112645030021667,0.3883393704891205,0.3883393704891205,1.0,1.0,-2.635430335998535,0.7261534929275513,1.909276843070984,0.1310430467128753,0.8757098913192749,0.8757098913192749,0.0,134.35755920410156,115.0,43833.828125,0.0,1645.419189453125,1.0,280.2939453125,283.3674011230469,294.81402587890625,297.6072082519531,293.1499938964844,293.1499938964844,280.3500061035156,34942.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655871748924255,1.0,0.0,0.0,3.4016146659851074,3.4016361236572266,7.720821599832561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.02294921875,0.0,1266.615234375,1895.4371337890625,0.0,3081.4140625,0.8512600660324097,1.0,0.0,3.0,1.0,0.0
18209760,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.796960711479187,0.2998079657554626,0.2727104425430298,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.4105969369411468,0.050000000745058,0.0508234202861785,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.6793809533119202,0.4200384616851806,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8619118332862854,0.38370481133461,0.366216778755188,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7362359762191772,0.2347937822341919,1.07170832157135,284.9809875488281,284.95001220703125,301.0648193359375,291.8404235839844,299.0291748046875,298.2537536621094,284.9787292480469,1.0,0.5069693326950073,0.3888106644153595,0.3888106644153595,1.0,1.0,-2.618983507156372,0.7215134501457214,1.8974699974060056,0.1300485283136367,0.8785412907600403,0.8785412907600403,0.0,131.16146850585938,118.0,43614.35546875,0.0,1607.9532470703125,1.0,280.3399963378906,283.3518981933594,294.7988586425781,297.6122741699219,293.1499938964844,293.1499938964844,280.6499938964844,34087.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612239956855774,1.0,0.0,0.0,3.4625492095947266,3.462571144104004,7.999912554623734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.76953125,0.0,1320.8729248046875,1895.4371337890625,0.0,3040.485107421875,0.8617991209030151,1.0,0.0,3.0,1.0,0.0
18209820,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.798451840877533,0.2989272475242615,0.2717971503734588,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.4119734466075897,0.050000000745058,0.0507640726864337,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.6793042421340942,0.4163573384284973,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8635310530662537,0.3826185464859009,0.3650697767734527,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7372341156005859,0.2338578402996063,1.0669697523117063,285.0701904296875,284.95001220703125,301.0366516113281,291.8216552734375,299.0230712890625,298.255859375,285.0726928710937,1.0,0.5043165683746338,0.3892819583415985,0.3892819583415985,1.0,1.0,-2.606307983398437,0.718204915523529,1.888103008270264,0.1293822228908538,0.961426854133606,0.961426854133606,0.0,129.21075439453125,118.0,42764.68359375,0.0,1581.6507568359375,1.0,280.5941772460937,283.4662475585937,294.7510070800781,297.4476318359375,293.1499938964844,293.1499938964844,280.6499938964844,31334.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526169657707214,1.0,0.0,0.0,3.5500199794769287,3.550042152404785,8.409203928749776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.18701171875,0.0,1390.8001708984375,1895.4371337890625,0.0,2959.78759765625,0.8807734847068787,1.0,0.0,3.0,1.0,0.0
18209880,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7992280125617981,0.2980774044990539,0.2710331380367279,296.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.4128663837909698,0.050000000745058,0.0507265664637088,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.679257333278656,0.4140125215053558,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8643648624420166,0.3815716207027435,0.3640702962875366,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7376397848129272,0.2329737246036529,1.0628432035446167,285.0476989746094,284.95001220703125,301.0081787109375,291.8026123046875,299.0165405273437,298.2571105957031,285.043701171875,1.0,0.5022504329681396,0.3897532522678375,0.3897532522678375,1.0,1.0,-2.596364736557007,0.7158374786376953,1.880527138710022,0.1291434913873672,0.984501838684082,0.984501838684082,0.0,127.91397094726562,121.0,42737.73046875,0.0,1562.20654296875,1.0,280.6408386230469,283.4373474121094,294.7597351074219,297.5003967285156,293.1499938964844,293.1499938964844,280.3500061035156,30931.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494359850883484,1.0,0.0,0.0,3.658609628677368,3.65863299369812,8.931521620070271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.49755859375,0.0,1504.7530517578125,1895.4371337890625,0.0,2929.988525390625,0.9034934639930724,1.0,0.0,3.0,1.0,0.0
18209940,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7989122867584229,0.2967317700386047,0.2700722217559814,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.4132484793663025,0.050000000745058,0.0507108308374881,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.6783062219619751,0.4130202531814575,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8641348481178284,0.380105197429657,0.3629069626331329,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7372194528579712,0.2318340688943863,1.0583503246307373,284.8812255859375,284.95001220703125,300.9794006347656,291.7833251953125,299.0096435546875,298.25799560546875,284.87164306640625,1.0,0.5006559491157532,0.3902245461940765,0.3902245461940765,1.0,1.0,-2.587203025817871,0.7137334942817688,1.8734694719314573,0.1290358603000641,0.8804917931556702,0.8804917931556702,0.0,127.19883728027344,121.0,43477.8671875,0.0,1546.52099609375,1.0,280.3977355957031,283.24530029296875,294.8217468261719,297.7101135253906,293.1499938964844,293.1499938964844,280.3500061035156,35361.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576058149337769,1.0,0.0,0.0,3.666981935501098,3.667006015777588,8.972444902610732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9208984375,0.0,1547.3443603515625,1895.4371337890625,0.0,3006.552490234375,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
18210000,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7971687316894531,0.2950946986675262,0.2686850130558014,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.4130550622940063,0.050000000745058,0.0507190227508544,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.6765370965003967,0.4135237336158752,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8625581860542297,0.3783642649650574,0.3613543808460235,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7357198596000671,0.2304981052875518,1.052698850631714,284.8682556152344,284.95001220703125,300.9503479003906,291.76385498046875,299.0022888183594,298.25836181640625,284.870361328125,1.0,0.4993820190429687,0.3906958401203155,0.3906958401203155,1.0,1.0,-2.5774948596954346,0.7114307284355164,1.866064190864563,0.1288463324308395,0.8433264493942261,0.8433264493942261,0.0,127.07217407226562,124.0,43120.59765625,0.0,1532.779052734375,1.0,280.3578491210937,283.2535095214844,294.79931640625,297.6403503417969,293.1499938964844,293.1499938964844,280.6499938964844,39395.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615015149116516,1.0,0.0,0.0,3.5554120540618896,3.5554358959198,8.434768687948235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.93212890625,0.0,1455.2064208984375,1895.4371337890625,0.0,3043.08837890625,0.8863890767097473,1.0,0.0,3.0,1.0,0.0
18210060,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7951768636703491,0.293890506029129,0.2674029171466827,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.4126578271389007,0.050000000745058,0.0507357791066169,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.674954354763031,0.4145612418651581,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8606722354888916,0.3769671320915222,0.3598700761795044,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7339503169059753,0.2293549180030822,1.047149419784546,284.9960327148437,284.95001220703125,300.9210205078125,291.744140625,298.99462890625,298.2580871582031,285.00048828125,1.0,0.4984066188335418,0.3912450969219208,0.3912450969219208,1.0,1.0,-2.568766117095948,0.7096374034881592,1.8591288328170776,0.1289009600877761,0.9215582609176636,0.9215582609176636,0.0,127.19480895996094,124.0,42240.04296875,0.0,1521.5345458984375,1.0,280.5987548828125,283.4052734375,294.7090148925781,297.40240478515625,293.1499938964844,293.1499938964844,280.6499938964844,34671.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854280948638916,1.0,0.0,0.0,3.585930109024048,3.5859534740448,8.58019120641984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.84033203125,0.0,1453.280517578125,1895.4371337890625,0.0,2975.382568359375,0.8919327855110168,1.0,0.0,3.0,1.0,0.0
18210120,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7935436367988586,0.2929113805294037,0.2664939165115356,296.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.412249743938446,0.050000000745058,0.050753116607666,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6733914017677307,0.4156339466571808,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8590268492698669,0.3757668733596802,0.3587109744548797,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7323651313781738,0.2283367812633514,1.0425264835357666,284.9935913085937,284.95001220703125,300.8914794921875,291.7242736816406,298.986572265625,298.2572021484375,284.99176025390625,1.0,0.4977383017539978,0.3917943239212036,0.3917943239212036,1.0,1.0,-2.5620338916778564,0.7085497975349426,1.853484034538269,0.1292245984077453,0.9364417195320128,0.9364417195320128,0.0,127.40121459960938,127.0,42161.7421875,0.0,1513.39208984375,1.0,280.64166259765625,283.3984069824219,294.6910095214844,297.4117126464844,293.1499938964844,293.1499938964844,280.3500061035156,33469.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506470918655396,1.0,0.0,0.0,3.657219886779785,3.657243490219116,8.924736789595045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.36376953125,0.0,1522.245849609375,1895.4371337890625,0.0,2941.33203125,0.9050605893135072,1.0,0.0,3.0,1.0,0.0
18210180,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7914402484893799,0.291555792093277,0.2655098140239715,296.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.4116158485412597,0.050000000745058,0.0507802776992321,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9990000128746032,0.6710045337677002,0.4173136055469513,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8569356799125671,0.3742533028125763,0.3574943542480469,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7304232120513916,0.2271212190389633,1.03775954246521,284.8535461425781,284.95001220703125,300.8617248535156,291.7042236328125,298.9784545898437,298.2561950683594,284.8475952148437,1.0,0.4972924292087555,0.3923435509204864,0.3923435509204864,1.0,1.0,-2.555713891983032,0.7075981497764587,1.8481156826019287,0.1296321451663971,0.8360931873321533,0.8360931873321533,0.0,127.87294006347656,127.0,42763.69140625,0.0,1506.989013671875,1.0,280.3984680175781,283.23876953125,294.7386169433594,297.5915222167969,293.1499938964844,293.1499938964844,280.3500061035156,38568.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576575517654419,1.0,0.0,0.0,3.6080946922302246,3.608118772506714,8.686586170369992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.2666015625,0.0,1506.0416259765625,1895.4371337890625,0.0,3007.03759765625,0.8949432969093323,1.0,0.0,3.0,1.0,0.0
18210240,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.788446307182312,0.2900220155715942,0.2641965448856354,296.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.41066575050354,0.050000000745058,0.0508216582238674,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.6679948568344116,0.4198625087738037,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8540522456169128,0.372571736574173,0.3559807240962982,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7278198003768921,0.2257748246192932,1.032071828842163,284.8739013671875,284.95001220703125,300.8318176269531,291.6840515136719,298.97039794921875,298.2554931640625,284.8771057128906,1.0,0.4969718158245086,0.3928927779197693,0.3928927779197693,1.0,1.0,-2.548595905303955,0.7063595652580261,1.842236280441284,0.1299209892749786,0.8183282613754272,0.8183282613754272,0.0,128.67820739746094,130.0,42376.9765625,0.0,1500.99853515625,1.0,280.3583068847656,283.28009033203125,294.7088317871094,297.5048217773437,293.1499938964844,293.1499938964844,280.6499938964844,41104.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600854873657227,1.0,0.0,0.0,3.461836338043213,3.4618594646453857,7.996617910066561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.85009765625,0.0,1369.9554443359375,1895.4371337890625,0.0,3029.806640625,0.8677663803100586,1.0,0.0,3.0,1.0,0.0
18210300,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7855714559555054,0.2889069616794586,0.2630336880683899,296.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.4096987545490265,0.050000000745058,0.0508646480739116,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.6652711033821106,0.4224945306777954,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8512404561042786,0.3712342381477356,0.3545859158039093,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.725229024887085,0.2246228754520416,1.0266257524490356,285.0014343261719,284.95001220703125,300.8017578125,291.6637268066406,298.96209716796875,298.2544860839844,285.0055847167969,1.0,0.4967924058437347,0.3934420049190521,0.3934420049190521,1.0,1.0,-2.5421905517578125,0.7053689360618591,1.836821675300598,0.1302569657564163,0.8985167741775513,0.8985167741775513,0.0,129.54685974121094,130.0,41580.03125,0.0,1496.254150390625,1.0,280.5964660644531,283.427978515625,294.6192321777344,297.2701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35004.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519673347473145,1.0,0.0,0.0,3.4993605613708496,3.499382972717285,8.170915180016891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.416015625,0.0,1364.802734375,1895.4371337890625,0.0,2953.70068359375,0.8731533885002136,1.0,0.0,3.0,1.0,0.0
18210360,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7831767201423645,0.2879568040370941,0.2621958553791046,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.4088180065155029,0.050000000745058,0.0509045533835887,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.6625967025756836,0.424923837184906,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.848816454410553,0.370048463344574,0.3534817397594452,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7229238152503967,0.2235682159662246,1.0220012664794922,284.9973449707031,284.95001220703125,300.77154541015625,291.643310546875,298.9532470703125,298.2528076171875,284.9956359863281,1.0,0.4967796504497528,0.3939184248447418,0.3939184248447418,1.0,1.0,-2.537266254425049,0.7047389149665833,1.8325272798538208,0.1306331306695938,0.9136679768562316,0.9136679768562316,0.0,130.38803100585938,118.0,41523.9296875,0.0,1493.366943359375,1.0,280.64093017578125,283.4193115234375,294.6035461425781,297.2821960449219,293.1499938964844,293.1499938964844,280.3500061035156,33539.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478173613548279,1.0,0.0,0.0,3.5736420154571533,3.573664903640747,8.52148673402553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.0283203125,0.0,1431.8385009765625,1895.4371337890625,0.0,2914.83203125,0.8863893151283264,1.0,0.0,3.0,1.0,0.0
18210420,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7827196717262268,0.2866086065769195,0.2611865699291229,296.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.4091479480266571,0.050000000745058,0.0508896894752979,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.6594123244285583,0.4240119159221649,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8484324216842651,0.3685290515422821,0.3522262573242187,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7222647666931152,0.222300037741661,1.016831874847412,284.85943603515625,284.95001220703125,300.7412414550781,291.6228332519531,298.94561767578125,298.25341796875,284.85357666015625,1.0,0.4947178363800049,0.3943948149681091,0.3943948149681091,1.0,1.0,-2.5272347927093506,0.7022736668586731,1.8249610662460327,0.130495086312294,0.816483736038208,0.816483736038208,0.0,129.6801300048828,118.0,42032.83203125,0.0,1477.072509765625,1.0,280.40045166015625,283.263671875,294.6531982421875,297.4615478515625,293.1499938964844,293.1499938964844,280.3500061035156,38948.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545506000518799,1.0,0.0,0.0,3.517188549041748,3.5172119140625,8.254383487837913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.7333984375,0.0,1411.6256103515625,1895.4371337890625,0.0,2977.90966796875,0.8748598694801331,1.0,0.0,3.0,1.0,0.0
18210480,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7829852104187012,0.2850835621356964,0.2598010003566742,296.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.4101213216781616,0.050000000745058,0.0508462451398372,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6564309597015381,0.4213441014289856,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8489086031913757,0.3668394684791565,0.350622296333313,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.722283661365509,0.2209073603153228,1.0105187892913818,284.8803405761719,284.95001220703125,300.7108764648437,291.6022644042969,298.9389953613281,298.2559509277344,284.8828125,1.0,0.4917004406452179,0.3948712050914764,0.3948712050914764,1.0,1.0,-2.512805461883545,0.6982516646385193,1.8145538568496704,0.1296642273664474,0.801402747631073,0.801402747631073,0.0,128.09812927246094,106.0,41542.41796875,0.0,1451.42724609375,1.0,280.3591003417969,283.30731201171875,294.6235656738281,297.3713684082031,293.1499938964844,293.1499938964844,280.6499938964844,41308.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566725850105286,1.0,0.0,0.0,3.3642265796661377,3.364248752593994,7.552031320301467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.142578125,0.0,1274.472900390625,1895.4371337890625,0.0,2997.80224609375,0.8466377258300781,1.0,0.0,3.0,1.0,0.0
