time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210540,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7845492959022522,0.2839466333389282,0.2585253417491913,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.4117986857891083,0.050000000745058,0.0507733672857284,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.6545774340629578,0.4168356657028198,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8506563901901245,0.3654649257659912,0.3490936458110809,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7233232855796814,0.21971195936203,1.0043271780014038,284.9962463378906,284.95001220703125,300.6804504394531,291.5816650390625,298.93310546875,298.2596740722656,284.99932861328125,1.0,0.4879000782966614,0.3953475952148437,0.3953475952148437,1.0,1.0,-2.4964945316314697,0.693558394908905,1.80293607711792,0.1284988671541214,0.8740308284759521,0.8740308284759521,0.0,125.70746612548828,106.0,40653.328125,0.0,1420.1884765625,1.0,280.5938720703125,283.4449768066406,294.53277587890625,297.1323547363281,293.1499938964844,293.1499938964844,280.6499938964844,35202.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480985164642334,1.0,0.0,0.0,3.3991851806640625,3.3992068767547607,7.709797387178696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.42529296875,0.0,1266.0614013671875,1895.4371337890625,0.0,2917.464111328125,0.8510901927947998,1.0,0.0,3.0,1.0,0.0
18210600,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7876155376434326,0.2829504311084747,0.257521778345108,296.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.4142285585403442,0.050000000745058,0.0506724528968334,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.6535797119140625,0.4105153977870941,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8538488745689392,0.3642167448997497,0.3478009104728699,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7255323529243469,0.218628391623497,0.9988656044006348,284.9825744628906,284.95001220703125,300.6499938964844,291.56103515625,298.9278564453125,298.2644348144531,284.9801330566406,1.0,0.4834922850131988,0.3958240151405334,0.3958240151405334,1.0,1.0,-2.4794609546661377,0.6885991096496582,1.79086172580719,0.1272095143795013,0.879296064376831,0.879296064376831,0.0,122.5858383178711,109.0,40425.87890625,0.0,1385.3109130859375,1.0,280.6399841308594,283.4305725097656,294.5140686035156,297.1322631835937,293.1499938964844,293.1499938964844,280.95001220703125,34061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430958390235901,1.0,0.0,0.0,3.464060068130493,3.4640820026397705,8.006895200196595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.75146484375,0.0,1322.204833984375,1895.4371337890625,0.0,2870.65283203125,0.8621342182159424,1.0,0.0,3.0,1.0,0.0
18210660,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7890639901161194,0.2820130586624145,0.2565614581108093,296.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.4157057702541351,0.050000000745058,0.0506139025092124,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.6530941128730774,0.4067987501621246,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8553860783576965,0.3630289137363434,0.346561461687088,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7264325022697449,0.2176186889410019,0.9937986135482788,285.0746459960937,284.95001220703125,300.6195373535156,291.5404052734375,298.92218017578125,298.2678527832031,285.0782165527344,1.0,0.4807273149490356,0.3964458703994751,0.3964458703994751,1.0,1.0,-2.46618390083313,0.6852770447731018,1.7809067964553833,0.1265683472156524,0.9646577835083008,0.9646577835083008,0.0,120.6568374633789,109.0,39571.25,0.0,1360.546142578125,1.0,280.89422607421875,283.5487365722656,294.462158203125,296.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,31279.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336207270622253,1.0,0.0,0.0,3.552186727523804,3.55220890045166,8.419472123932792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.046875,0.0,1392.6700439453125,1895.4371337890625,0.0,2782.176513671875,0.8812767267227173,1.0,0.0,3.0,1.0,0.0
18210720,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7898058891296387,0.2811219394207001,0.2557514309883117,296.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.4166778922080993,0.050000000745058,0.0505765005946159,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.6526340842247009,0.4044049382209778,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8561539649963379,0.3618931472301483,0.3454704582691192,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7267526388168335,0.2166729122400283,0.9893605709075928,285.05718994140625,284.95001220703125,300.589111328125,291.519775390625,298.9155578613281,298.2696838378906,285.0531005859375,1.0,0.4785520434379577,0.3970677554607391,0.3970677554607391,1.0,1.0,-2.455643892288208,0.6829289197921753,1.7727149724960327,0.126394972205162,0.993651270866394,0.993651270866394,0.0,119.35943603515624,112.0,39533.19140625,0.0,1342.0301513671875,1.0,280.9408569335937,283.5225524902344,294.4698791503906,297.0132751464844,293.1499938964844,293.1499938964844,280.6499938964844,30709.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297378420829773,1.0,0.0,0.0,3.6662096977233887,3.6662328243255615,8.968666520559054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.169921875,0.0,1511.5152587890625,1895.4371337890625,0.0,2746.00537109375,0.905089557170868,1.0,0.0,3.0,1.0,0.0
18210780,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7894812226295471,0.2797569334506988,0.2547619640827179,296.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.41712287068367,0.050000000745058,0.0505597405135631,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6512805223464966,0.4033234417438507,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.855897068977356,0.3603552579879761,0.3442301750183105,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7262768745422363,0.215490460395813,0.98462575674057,284.8879089355469,284.95001220703125,300.5587463378906,291.4991760253906,298.9086608886719,298.2710266113281,284.87646484375,1.0,0.476858377456665,0.3976896107196808,0.3976896107196808,1.0,1.0,-2.4459574222564697,0.6808695793151855,1.7650877237319946,0.1263832151889801,0.8910306692123413,0.8910306692123413,0.0,118.6169662475586,112.0,40275.640625,0.0,1327.0103759765625,1.0,280.6974792480469,283.324951171875,294.53619384765625,297.2245178222656,293.1499938964844,293.1499938964844,280.6499938964844,34839.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380333185195923,1.0,0.0,0.0,3.6851792335510254,3.685203313827514,9.061716923497444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.90673828125,0.0,1563.8961181640625,1895.4371337890625,0.0,2823.345947265625,0.9100924730300904,1.0,0.0,3.0,1.0,0.0
18210840,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7877046465873718,0.2780731618404388,0.2533470094203949,296.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.416957139968872,0.050000000745058,0.0505661815404892,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.6490801572799683,0.4037270247936249,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8542958498001099,0.3585200309753418,0.3426005840301513,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7247107625007629,0.2141009122133255,0.978761911392212,284.8636169433594,284.95001220703125,300.5284423828125,291.4786682128906,298.9015808105469,298.27215576171875,284.8655090332031,1.0,0.4754981100559234,0.3983114659786224,0.3983114659786224,1.0,1.0,-2.4357476234436035,0.6786125898361206,1.7571351528167725,0.126315101981163,0.846328616142273,0.846328616142273,0.0,118.4478530883789,115.0,39938.37890625,0.0,1313.837890625,1.0,280.65771484375,283.3243713378906,294.515869140625,297.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,39300.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422964811325073,1.0,0.0,0.0,3.5757739543914795,3.5757977962493896,8.531657726962294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.29296875,0.0,1476.337158203125,1895.4371337890625,0.0,2863.1787109375,0.8906397819519043,1.0,0.0,3.0,1.0,0.0
18210900,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.78560870885849,0.27679243683815,0.2520058155059814,296.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4165485501289367,0.050000000745058,0.0505819283425807,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.6470574736595154,0.4047250151634216,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8523248434066772,0.3570040166378021,0.341012179851532,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7228060960769653,0.2128824144601822,0.9729119539260864,284.9946594238281,284.95001220703125,300.4982604980469,291.45819091796875,298.8940124511719,298.27252197265625,285.0004272460937,1.0,0.4744415283203125,0.3989333510398865,0.3989333510398865,1.0,1.0,-2.426414728164673,0.6766598224639893,1.7497549057006836,0.1263362765312194,0.9251558780670166,0.9251558780670166,0.0,118.54291534423828,115.0,39047.1953125,0.0,1302.91162109375,1.0,280.899169921875,283.4814453125,294.4212951660156,296.9197998046875,293.1499938964844,293.1499938964844,280.95001220703125,34770.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347523212432861,1.0,0.0,0.0,3.6004574298858643,3.600480794906616,8.649851679365383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.591796875,0.0,1469.6690673828125,1895.4371337890625,0.0,2792.72802734375,0.8953199982643127,1.0,0.0,3.0,1.0,0.0
18210960,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7838694453239441,0.2757562100887298,0.2510346472263336,296.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.4161176383495331,0.050000000745058,0.0505986586213111,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.6450893878936768,0.4057850241661072,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8505812883377075,0.3556995093822479,0.3397459089756012,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7210608124732971,0.2117939293384552,0.9679521322250366,284.9966125488281,284.95001220703125,300.4681701660156,291.4378356933594,298.885986328125,298.2720947265625,284.9947204589844,1.0,0.4736959040164947,0.3995547890663147,0.3995547890663147,1.0,1.0,-2.4190592765808105,0.675401508808136,1.7436578273773191,0.1266333162784576,0.9435797929763794,0.9435797929763794,0.0,118.72816467285156,118.0,38958.2265625,0.0,1294.8031005859375,1.0,280.9418029785156,283.4766540527344,294.4010314941406,296.925537109375,293.1499938964844,293.1499938964844,280.6499938964844,33372.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830649197101593,1.0,0.0,0.0,3.6753222942352295,3.675345897674561,9.013306225824635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.5703125,0.0,1541.7257080078125,1895.4371337890625,0.0,2754.489990234375,0.9090899229049684,1.0,0.0,3.0,1.0,0.0
18211020,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7816886901855469,0.2743641436100006,0.2500072121620178,296.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.4154541194438934,0.050000000745058,0.0506246723234653,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.6423176527023315,0.4074324667453766,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8484185934066772,0.3540966510772705,0.3384366035461426,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7189475297927856,0.2105194330215454,0.9628871083259584,284.852294921875,284.95001220703125,300.4382629394531,291.4175720214844,298.8777770996094,298.2712707519531,284.844482421875,1.0,0.4731819927692413,0.4001762568950653,0.4001762568950653,1.0,1.0,-2.4121782779693604,0.6743006110191345,1.7378778457641602,0.1270408481359481,0.8412386775016785,0.8412386775016785,0.0,119.16697692871094,118.0,39562.89453125,0.0,1288.343505859375,1.0,280.697998046875,283.310546875,294.45184326171875,297.10577392578125,293.1499938964844,293.1499938964844,280.6499938964844,38322.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377993106842041,1.0,0.0,0.0,3.632162570953369,3.6321868896484375,8.802861088952341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.0810546875,0.0,1530.7083740234375,1895.4371337890625,0.0,2821.160888671875,0.9001086354255676,1.0,0.0,3.0,1.0,0.0
18211080,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7786036133766174,0.2727698385715484,0.2486512064933776,296.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.4144541919231415,0.050000000745058,0.0506645999848842,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.638930082321167,0.4099510908126831,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8454596400260925,0.3523047566413879,0.3368290960788727,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7160983681678772,0.2091003656387329,0.9569050669670104,284.86474609375,284.95001220703125,300.40850830078125,291.3974609375,298.8659362792969,298.2657775878906,284.868408203125,1.0,0.4728037118911743,0.4007977247238159,0.4007977247238159,1.0,1.0,-2.404505968093872,0.6729077100753784,1.731598138809204,0.1273526400327682,0.8158400058746338,0.8158400058746338,0.0,119.9346923828125,106.0,39157.31640625,0.0,1282.3165283203125,1.0,280.6581726074219,283.3489074707031,294.423095703125,297.0207214355469,293.1499938964844,293.1499938964844,280.95001220703125,41593.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403970003128052,1.0,0.0,0.0,3.472379207611084,3.472402572631836,8.04539979526453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0908203125,0.0,1384.2052001953125,1895.4371337890625,0.0,2845.424560546875,0.8703421354293823,1.0,0.0,3.0,1.0,0.0
18211140,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.777940571308136,0.2715697884559631,0.2473652511835098,296.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.4148885309696197,0.050000000745058,0.0506473556160926,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.6363217234611511,0.4088535904884338,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8449233174324036,0.3508335053920746,0.335258811712265,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.715233325958252,0.2078550904989242,0.9507975578308104,284.9938049316406,284.95001220703125,300.37896728515625,291.3774719238281,298.8529663085937,298.2583312988281,284.9989013671875,1.0,0.4703980386257171,0.4014191627502441,0.4014191627502441,1.0,1.0,-2.3924076557159424,0.6699125170707703,1.722495198249817,0.1271699965000152,0.8939907550811768,0.8939907550811768,0.0,119.1211395263672,106.0,38269.89453125,0.0,1264.618408203125,1.0,280.89654541015625,283.5010986328125,294.3287048339844,296.7806701660156,293.1499938964844,293.1499938964844,280.95001220703125,35462.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831619381904602,1.0,0.0,0.0,3.499545097351074,3.499567747116089,8.171776926246821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.21484375,0.0,1368.2786865234375,1895.4371337890625,0.0,2763.52587890625,0.8736390471458435,1.0,0.0,3.0,1.0,0.0
18211200,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7793012261390686,0.2705526053905487,0.2463635206222534,296.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.4163930118083954,0.050000000745058,0.0505886264145374,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.6343573927879333,0.4051123261451721,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8463336229324341,0.3495236933231354,0.3339329659938812,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.716025710105896,0.2067245543003082,0.9453142285346984,284.99072265625,284.95001220703125,300.34967041015625,291.357666015625,298.85089111328125,298.2665405273437,284.9884338378906,1.0,0.4671534895896911,0.4020406305789947,0.4020406305789947,1.0,1.0,-2.378462076187134,0.6662492156028748,1.7122129201889038,0.1266636848449707,0.9077844619750975,0.9077844619750975,0.0,117.19798278808594,94.0,38101.46875,0.0,1240.42041015625,1.0,280.94091796875,283.492919921875,294.30987548828125,296.7831115722656,293.1499938964844,293.1499938964844,280.6499938964844,33852.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264566659927368,1.0,0.0,0.0,3.570409059524536,3.57043194770813,8.506075914738176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.88916015625,0.0,1430.695068359375,1895.4371337890625,0.0,2715.48583984375,0.8858639001846313,1.0,0.0,3.0,1.0,0.0
18211260,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7815351486206055,0.2691760659217834,0.2452474981546402,296.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.418555349111557,0.050000000745058,0.0505077503621578,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.6323984265327454,0.3999057710170746,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8486831188201904,0.3479098081588745,0.3325071632862091,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7176091074943542,0.2054289132356643,0.9395901560783386,284.848876953125,284.95001220703125,300.3205871582031,291.33807373046875,298.842529296875,298.266357421875,284.84149169921875,1.0,0.463151603937149,0.4026668071746826,0.4026668071746826,1.0,1.0,-2.362185478210449,0.6617448925971985,1.7004404067993164,0.12586310505867,0.8054656386375427,0.8054656386375427,0.0,114.6455078125,94.0,38483.12890625,0.0,1211.255615234375,1.0,280.70068359375,283.3356628417969,294.361572265625,296.9539489746094,293.1499938964844,293.1499938964844,280.6499938964844,39676.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832538366317749,1.0,0.0,0.0,3.5001375675201416,3.5001609325408936,8.174544063876965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.8349609375,0.0,1399.1217041015625,1895.4371337890625,0.0,2772.088134765625,0.8713643550872803,1.0,0.0,3.0,1.0,0.0
18211320,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7840735912322998,0.2676272690296173,0.2437921911478042,296.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.4212117195129394,0.050000000745058,0.0504139140248298,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.6308774352073669,0.3937780559062958,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8514748811721802,0.3461299836635589,0.330766886472702,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7195269465446472,0.204037994146347,0.932985782623291,284.8695068359375,284.95001220703125,300.29180908203125,291.31866455078125,298.83612060546875,298.26861572265625,284.8729858398437,1.0,0.4584612250328064,0.4032929837703705,0.4032929837703705,1.0,1.0,-2.342942476272583,0.6561651825904846,1.6867772340774536,0.1246223002672195,0.7859876155853271,0.7859876155853271,0.0,111.67620086669922,97.0,37886.1484375,0.0,1177.4312744140625,1.0,280.6593017578125,283.38775634765625,294.3317565917969,296.8568725585937,293.1499938964844,293.1499938964844,280.95001220703125,42580.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338065147399902,1.0,0.0,0.0,3.313471794128418,3.3134939670562744,7.325881483666308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.728515625,0.0,1234.699462890625,1895.4371337890625,0.0,2783.908203125,0.8367595672607422,1.0,0.0,3.0,1.0,0.0
18211380,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7852016687393188,0.2664747238159179,0.2425147145986557,296.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.4228813350200653,0.050000000745058,0.0503579527139663,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.630021333694458,0.3900722563266754,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8527519106864929,0.34467613697052,0.3291745483875274,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7201963663101196,0.2028650790452957,0.9269307255744934,284.9931945800781,284.95001220703125,300.2633361816406,291.29949951171875,298.8429870605469,298.28912353515625,284.9981384277344,1.0,0.4554133117198944,0.4039191305637359,0.4039191305637359,1.0,1.0,-2.327691078186035,0.6520200371742249,1.6756709814071655,0.1237374022603035,0.8609644174575806,0.8609644174575806,0.0,109.78507232666016,97.0,37055.06640625,0.0,1152.8125,1.0,280.8923034667969,283.5328369140625,294.238037109375,296.6162414550781,293.1499938964844,293.1499938964844,280.95001220703125,35679.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237531185150146,1.0,0.0,0.0,3.3431644439697266,3.3431856632232666,7.457766741936211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.1044921875,0.0,1215.6448974609375,1895.4371337890625,0.0,2690.373779296875,0.8394414186477661,1.0,0.0,3.0,1.0,0.0
18211440,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7859328389167786,0.2654781341552734,0.2415613681077957,296.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.4240771234035492,0.050000000745058,0.0503191947937011,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6291794180870056,0.387484073638916,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8534997701644897,0.343364417552948,0.3278751075267792,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7204641699790955,0.2018064707517624,0.9218673706054688,284.98663330078125,284.95001220703125,300.2351989746094,291.2806091308594,298.83721923828125,298.29180908203125,284.98455810546875,1.0,0.452980488538742,0.4045453071594238,0.4045453071594238,1.0,1.0,-2.3157432079315186,0.6490443348884583,1.666698932647705,0.1233614832162857,0.8714776039123535,0.8714776039123535,0.0,108.43679809570312,100.0,36898.17578125,0.0,1134.2471923828125,1.0,280.9394226074219,283.52099609375,294.221435546875,296.61883544921875,293.1499938964844,293.1499938964844,281.25,33951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175022602081299,1.0,0.0,0.0,3.417308568954468,3.417330026626587,7.792228302605508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.31396484375,0.0,1275.0177001953125,1895.4371337890625,0.0,2632.445068359375,0.8517158627510071,1.0,0.0,3.0,1.0,0.0
18211500,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7859562039375305,0.2645179331302643,0.2406264543533325,296.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.4247975647449493,0.050000000745058,0.0502963997423648,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.6282945871353149,0.3859508633613586,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.853522002696991,0.3420937657356262,0.3266039490699768,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7201664447784424,0.2007886916399002,0.9170161485671996,285.0819702148437,284.95001220703125,300.2073974609375,291.261962890625,298.8311767578125,298.293701171875,285.0868225097656,1.0,0.4510743916034698,0.4051714837551117,0.4051714837551117,1.0,1.0,-2.305393934249878,0.6466331481933594,1.658760905265808,0.1231992170214653,0.9606006741523744,0.9606006741523744,0.0,107.54363250732422,100.0,36113.8203125,0.0,1119.380126953125,1.0,281.1929016113281,283.64093017578125,294.1725158691406,296.458740234375,293.1499938964844,293.1499938964844,281.25,30945.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069655895233154,1.0,0.0,0.0,3.5131642818450928,3.51318621635437,8.23550522000005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.10693359375,0.0,1349.794921875,1895.4371337890625,0.0,2535.278076171875,0.8723592162132263,1.0,0.0,3.0,1.0,0.0
18211560,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7856024503707886,0.2636033296585083,0.2398166358470916,296.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.4251737892627716,0.050000000745058,0.0502846986055374,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9990000128746032,0.6272936463356018,0.3851580619812011,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8531163930892944,0.3408722877502441,0.3254561126232147,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.719538152217865,0.1998156011104583,0.912607491016388,285.0697937011719,284.95001220703125,300.1799621582031,291.2435913085937,298.8250427246094,298.2948608398437,285.0656433105469,1.0,0.4496288895606994,0.4059586822986603,0.4059586822986603,1.0,1.0,-2.2967779636383057,0.6451485753059387,1.6516294479370115,0.1235854625701904,0.9966710805892944,0.9966710805892944,0.0,106.9854736328125,103.0,36103.01171875,0.0,1107.8153076171875,1.0,281.240478515625,283.6162109375,294.1856994628906,296.5143737792969,293.1499938964844,293.1499938964844,280.95001220703125,30189.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024184703826904,1.0,0.0,0.0,3.638781785964966,3.63880467414856,8.834974778437754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.9013671875,0.0,1477.3824462890625,1895.4371337890625,0.0,2493.5576171875,0.8985708355903625,1.0,0.0,3.0,1.0,0.0
18211620,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7843271493911743,0.2622369229793548,0.2388340085744857,296.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.4250569343566894,0.050000000745058,0.0502884835004806,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.625346302986145,0.3854049742221832,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8518385291099548,0.339264303445816,0.3241614401340484,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7181982398033142,0.1986099034547805,0.9078492522239684,284.8998413085937,284.95001220703125,300.1529541015625,291.2255554199219,298.8188171386719,298.2956237792969,284.8863220214844,1.0,0.4485381841659546,0.4067458808422088,0.4067458808422088,1.0,1.0,-2.288628578186035,0.643839955329895,1.6447887420654297,0.1240787506103515,0.8982836604118347,0.8982836604118347,0.0,106.8363265991211,103.0,36865.49609375,0.0,1098.421142578125,1.0,280.9978942871094,283.4141540527344,294.262451171875,296.73504638671875,293.1499938964844,293.1499938964844,280.95001220703125,34073.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110778331756592,1.0,0.0,0.0,3.67244815826416,3.6724720001220703,8.99921531072323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.4248046875,0.0,1543.7843017578125,1895.4371337890625,0.0,2573.122802734375,0.9068086743354796,1.0,0.0,3.0,1.0,0.0
18211680,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7817034721374512,0.2605299353599548,0.2374273389577865,296.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.4243476092815399,0.050000000745058,0.0503110811114311,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.6224852204322815,0.3869098722934723,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8493388891220093,0.337338924407959,0.3224757015705108,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7157936692237854,0.1971824318170547,0.901936948299408,284.8643798828125,284.95001220703125,300.1263732910156,291.2078552246094,298.8124084472656,298.296142578125,284.8658752441406,1.0,0.4476813971996307,0.4075330793857574,0.4075330793857574,1.0,1.0,-2.279647827148437,0.642220675945282,1.6374270915985107,0.1244458779692649,0.8480104804039001,0.8480104804039001,0.0,107.13976287841795,106.0,36588.0703125,0.0,1089.950927734375,1.0,280.95782470703125,283.4039611816406,294.2496032714844,296.683349609375,293.1499938964844,293.1499938964844,281.25,38869.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160732984542847,1.0,0.0,0.0,3.571522951126098,3.571546792984009,8.511384521625587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.4931640625,0.0,1468.610107421875,1895.4371337890625,0.0,2619.23046875,0.8892104029655457,1.0,0.0,3.0,1.0,0.0
18211740,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7788134813308716,0.2591867446899414,0.2360587865114212,296.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.4234308898448944,0.050000000745058,0.0503407903015613,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6197975277900696,0.3888819515705108,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8465391397476196,0.3356988131999969,0.3207980692386627,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.713029146194458,0.1958948075771331,0.895908772945404,284.9962158203125,284.95001220703125,300.1002197265625,291.19049072265625,298.8016662597656,298.2904968261719,285.00347900390625,1.0,0.447039395570755,0.4083203077316284,0.4083203077316284,1.0,1.0,-2.2711498737335205,0.6407678723335266,1.6303819417953491,0.1248349323868751,0.9271260499954224,0.9271260499954224,0.0,107.6373291015625,106.0,35725.3671875,0.0,1082.8013916015625,1.0,281.1990661621094,283.5635070800781,294.15496826171875,296.44921875,293.1499938964844,293.1499938964844,281.25,34619.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808547854423523,1.0,0.0,0.0,3.5950851440429688,3.5951085090637207,8.624057841188915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.08154296875,0.0,1462.7537841796875,1895.4371337890625,0.0,2549.8271484375,0.8940500617027283,1.0,0.0,3.0,1.0,0.0
18211800,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7763811945915222,0.2580998539924621,0.235045701265335,296.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.4225563406944275,0.050000000745058,0.0503697022795677,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6172872185707092,0.3907927274703979,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8440661430358887,0.33427694439888,0.3194279372692108,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7104506492614746,0.1947345435619354,0.890679657459259,285.0027160644531,284.95001220703125,300.0745849609375,291.1734924316406,298.7904968261719,298.283935546875,285.0006408691406,1.0,0.4466315507888794,0.409107506275177,0.409107506275177,1.0,1.0,-2.264333963394165,0.639912486076355,1.62442147731781,0.1254546493291854,0.9501721262931824,0.9501721262931824,0.0,108.16585540771484,94.0,35646.6484375,0.0,1077.595458984375,1.0,281.24176025390625,283.5600280761719,294.1357421875,296.456298828125,293.1499938964844,293.1499938964844,280.95001220703125,33049.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804205596446991,1.0,0.0,0.0,3.677450180053711,3.677474021911621,9.0237466565668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.841796875,0.0,1541.680419921875,1895.4371337890625,0.0,2509.93798828125,0.909367561340332,1.0,0.0,3.0,1.0,0.0
18211860,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7761006355285645,0.2566706538200378,0.233934074640274,296.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.4232121109962463,0.050000000745058,0.0503481887280941,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.614443838596344,0.3893590271472931,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8438201546669006,0.3325664103031158,0.3179641366004944,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7098084688186646,0.1933932900428772,0.8850748538970947,284.8507995605469,284.95001220703125,300.0494384765625,291.1568908691406,298.77081298828125,298.2660522460937,284.8398132324219,1.0,0.444201797246933,0.4097797572612762,0.4097797572612762,1.0,1.0,-2.252772331237793,0.6370970010757446,1.6156752109527588,0.1253290623426437,0.8444193005561829,0.8444193005561829,0.0,107.28482055664062,94.0,36190.515625,0.0,1061.994873046875,1.0,280.99786376953125,283.3836975097656,294.1930236816406,296.63970947265625,293.1499938964844,293.1499938964844,280.95001220703125,37921.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116691708564758,1.0,0.0,0.0,3.6431922912597656,3.643216609954834,8.856404747348279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.28076171875,0.0,1539.95751953125,1895.4371337890625,0.0,2578.5732421875,0.9022014141082764,1.0,0.0,3.0,1.0,0.0
18211920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7765880823135376,0.255007654428482,0.2324500232934951,296.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.4246958792209625,0.050000000745058,0.0503005906939506,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.6119282245635986,0.3861739337444305,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8445044159889221,0.3306656777858734,0.3161684274673462,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7099599838256836,0.1919066458940506,0.8783794045448303,284.8475036621094,284.95001220703125,300.0248107910156,291.14068603515625,298.7537841796875,298.2516174316406,284.8514709472656,1.0,0.4408269822597503,0.4104520082473755,0.4104520082473755,1.0,1.0,-2.236912250518799,0.6327062845230103,1.6042059659957886,0.1244865804910659,0.804616391658783,0.804616391658783,0.0,105.6155776977539,82.0,35642.578125,0.0,1039.0711669921875,1.0,280.9581298828125,283.4165344238281,294.1667175292969,296.552734375,293.1499938964844,293.1499938964844,281.25,42567.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142922520637512,1.0,0.0,0.0,3.4573144912719727,3.4573378562927246,7.97574216448993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.66748046875,0.0,1375.7218017578125,1895.4371337890625,0.0,2602.775390625,0.867489218711853,1.0,0.0,3.0,1.0,0.0
18211980,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7784304022789001,0.2537460923194885,0.2310481816530227,296.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4271014630794525,0.050000000745058,0.050226654857397,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.6104074120521545,0.3811781704425812,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8465397357940674,0.3290954232215881,0.3144437074661255,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7112786173820496,0.1906193196773529,0.8717473745346069,284.9835205078125,284.95001220703125,300.0007629394531,291.1249389648437,298.75640869140625,298.2644348144531,284.99029541015625,1.0,0.4366580843925476,0.4111242890357971,0.4111242890357971,1.0,1.0,-2.219102382659912,0.627600908279419,1.5915015935897827,0.1233108043670654,0.8822553157806396,0.8822553157806396,0.0,103.22444915771484,82.0,34720.83984375,0.0,1011.7166137695312,1.0,281.19580078125,283.5784606933594,294.06793212890625,296.3059387207031,293.1499938964844,293.1499938964844,281.25,36124.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042765855789185,1.0,0.0,0.0,3.4682579040527344,3.468280076980591,8.026312343645259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.85546875,0.0,1341.0985107421875,1895.4371337890625,0.0,2510.58935546875,0.8675004243850708,1.0,0.0,3.0,1.0,0.0
18212040,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7820349335670471,0.2527023255825043,0.2299668043851852,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.430585116147995,0.050000000745058,0.0501261837780475,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.6094330549240112,0.3742872774600982,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.850235641002655,0.3276815116405487,0.3129794001579284,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.714028537273407,0.1894777119159698,0.8659439086914062,284.9853210449219,284.95001220703125,299.9772644042969,291.109619140625,298.76806640625,298.29010009765625,284.9830322265625,1.0,0.4318640530109405,0.4117965400218963,0.4117965400218963,1.0,1.0,-2.2006778717041016,0.6222603917121887,1.5784175395965576,0.1220327243208885,0.8970075845718384,0.8970075845718384,0.0,100.14830780029295,85.0,34516.55078125,0.0,981.5667724609376,1.0,281.2406616210937,283.5723876953125,294.0495300292969,296.3042907714844,293.1499938964844,293.1499938964844,281.54998779296875,34119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976309657096863,1.0,0.0,0.0,3.5397984981536865,3.539821147918701,8.360849506061641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.74853515625,0.0,1400.343017578125,1895.4371337890625,0.0,2449.785400390625,0.8792312145233154,1.0,0.0,3.0,1.0,0.0
18212100,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7839778065681458,0.2517286837100982,0.2289679646492004,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.4328728914260864,0.050000000745058,0.0500641725957393,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9990000128746032,0.6086795926094055,0.3699657320976257,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8521947264671326,0.3263181447982788,0.3115778267383575,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7153000235557556,0.1884102821350097,0.8606092929840088,285.08868408203125,284.95001220703125,299.95440673828125,291.0947570800781,298.7809753417969,298.3170471191406,285.09576416015625,1.0,0.4287395477294922,0.412468820810318,0.412468820810318,1.0,1.0,-2.186112403869629,0.6183180212974548,1.5677944421768188,0.1211746409535408,0.991690993309021,0.991690993309021,0.0,98.1560516357422,85.0,33665.65625,0.0,959.6910400390624,1.0,281.4964294433594,283.70440673828125,293.99755859375,296.1365661621094,293.1499938964844,293.1499938964844,281.54998779296875,31349.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859621047973633,1.0,0.0,0.0,3.6270365715026855,3.6270596981048575,8.778032452028128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.2998046875,0.0,1473.1915283203125,1895.4371337890625,0.0,2343.831787109375,0.8981962203979492,1.0,0.0,3.0,1.0,0.0
18212160,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7851456999778748,0.2508427202701568,0.2281346619129181,296.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.4344800412654876,0.050000000745058,0.0500223264098167,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.6079738736152649,0.3670190870761871,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8532904386520386,0.3250358402729034,0.3103238344192505,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.7158849835395813,0.187421903014183,0.8559056520462036,285.091064453125,284.95001220703125,299.9321594238281,291.0804138183594,298.77764892578125,298.3207092285156,285.0882873535156,1.0,0.4262338876724243,0.41334930062294,0.41334930062294,1.0,1.0,-2.174363374710083,0.6157608032226562,1.5586025714874268,0.1211617588996887,1.0,1.0,0.0,96.76068878173828,88.0,33555.1015625,0.0,943.0131225585938,1.0,281.5415344238281,283.6950988769531,294.0121765136719,296.18731689453125,293.1499938964844,293.1499938964844,281.25,31326.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802331447601318,1.0,0.0,0.0,3.727815628051758,3.727839708328247,9.272613397115492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.005859375,0.0,1585.7655029296875,1895.4371337890625,0.0,2292.233642578125,0.9192747473716736,1.0,0.0,3.0,1.0,0.0
18212220,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7852163910865784,0.2495433986186981,0.2271705418825149,296.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.43539559841156,0.050000000745058,0.0499991253018379,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.6065809726715088,0.365371972322464,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8533223867416382,0.3234111666679382,0.3089667558670044,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7156038880348206,0.186238020658493,0.8510338068008423,284.924560546875,284.95001220703125,299.9105529785156,291.0665588378906,298.7740173339844,298.32330322265625,284.908203125,1.0,0.4242506325244903,0.4142297804355621,0.4142297804355621,1.0,1.0,-2.16371750831604,0.6136130094528198,1.5501044988632202,0.1213512271642685,0.9377338886260986,0.9377338886260986,0.0,95.87236785888672,88.0,34320.16015625,0.0,929.4228515625,1.0,281.2960510253906,283.4903259277344,294.09625244140625,296.4105529785156,293.1499938964844,293.1499938964844,281.25,33604.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788299024105072,1.0,0.0,0.0,3.771169185638428,3.7711939811706543,9.489543231211428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.35791015625,0.0,1653.6846923828125,1895.4371337890625,0.0,2364.96240234375,0.9293662309646606,1.0,0.0,3.0,1.0,0.0
18212280,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7836534380912781,0.2478551864624023,0.2257849723100662,296.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.4354563653469085,0.050000000745058,0.0499977394938468,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9990000128746032,0.6043149828910828,0.3652644455432892,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8518480658531189,0.3214390277862549,0.3072319626808166,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7140379548072815,0.18482406437397,0.845102846622467,284.86846923828125,284.95001220703125,299.8896484375,291.05322265625,298.770263671875,298.3255310058594,284.86834716796875,1.0,0.4226484000682831,0.4151102900505066,0.4151102900505066,1.0,1.0,-2.1527156829833984,0.6113213896751404,1.5413942337036133,0.12148317694664,0.8783909678459167,0.8783909678459167,0.0,95.5286636352539,91.0,34082.79296875,0.0,917.6062622070312,1.0,281.257080078125,283.4596252441406,294.0913391113281,296.3690795898437,293.1499938964844,293.1499938964844,281.54998779296875,38030.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931217551231384,1.0,0.0,0.0,3.697333335876465,3.697358369827272,9.121589528149344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.99853515625,0.0,1601.857177734375,1895.4371337890625,0.0,2408.712890625,0.9164474010467528,1.0,0.0,3.0,1.0,0.0
18212340,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7814918160438538,0.2464778125286102,0.2243856489658355,296.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.4350757300853729,0.050000000745058,0.0500075295567512,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6021987199783325,0.3659474551677704,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8497644662857056,0.319742351770401,0.305479496717453,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7118697166442871,0.1835267841815948,0.8389782309532166,284.9998474121094,284.95001220703125,299.8694763183594,291.0404663085937,298.7602233886719,298.3186340332031,285.0092468261719,1.0,0.421378880739212,0.4159907698631286,0.4159907698631286,1.0,1.0,-2.1424036026000977,0.6092698574066162,1.533133864402771,0.1216720715165138,0.9575191140174866,0.9575191140174866,0.0,95.48782348632812,91.0,33164.37109375,0.0,907.65087890625,1.0,281.50201416015625,283.6251220703125,293.9984436035156,296.1361389160156,293.1499938964844,293.1499938964844,281.54998779296875,34716.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848200798034668,1.0,0.0,0.0,3.712660789489746,3.7126853466033936,9.19737374260876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.017578125,0.0,1594.23779296875,1895.4371337890625,0.0,2333.523193359375,0.9202735424041748,1.0,0.0,3.0,1.0,0.0
