time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212400,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.7796317338943481,0.0,0.2233363986015319,296.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.4346085786819458,0.0,0.0500195883214473,296.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.0,0.3667903840541839,296.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.8478560447692871,0.0,0.3040475249290466,296.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.709771990776062,0.0,0.8336482048034668,285.0161437988281,294.1499938964844,299.8500061035156,291.0282592773437,298.7557678222656,298.3192443847656,285.0142822265625,0.0,0.0,0.4168712794780731,0.4168712794780731,1.0,1.0,-2.1340465545654297,0.6079170107841492,1.5261294841766355,0.1221352070569992,0.0,0.0,0.0,95.5602798461914,60.0,33076.30859375,0.0,900.02392578125,0.0,281.5426940917969,283.6283264160156,293.9830627441406,296.1458740234375,293.1499938964844,293.1499938964844,278.1499938964844,33052.9453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.792804718017578,3.7928295135498047,9.598740007277229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1675.0120849609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.4437258541584015,0.0,0.0021053231321275,296.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0022169258445501,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.4437258541584015,0.0,0.0016374748665839,297.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.4437258541584015,0.0,0.0022170080337673,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0105165131390094,285.08935546875,294.1499938964844,299.8309326171875,291.0177001953125,298.933837890625,298.6241760253906,284.056640625,0.0,0.0,0.333497017621994,0.333497017621994,1.0,1.0,-0.0224353298544883,0.0076441620476543,0.0147911673411726,-0.0436067543923854,0.0,0.0,0.0,-0.1244325786828994,60.0,2012.7138671875,0.0,-3.4318196412641555e-05,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,2.7110218070447445e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3821921905632362e-11,1.382243104697256e-11,2.626946789019982e-17,3.241751311833241e-10,3.241747703608411e-10,3.4986666769581314e-16,0.0,0.0,-0.0,0.0,0.0,8.7129040645833e-20,1.5438683000376005e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.000906381115783,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0002782910305541,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,0.0016111128497868,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0012066980125382,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0034950778353959,285.0670166015625,294.1499938964844,299.8119506835937,291.0098571777344,298.9388122558594,298.7796936035156,283.5711669921875,0.0,0.0,0.2501227557659149,0.2501227557659149,1.0,1.0,-0.0089996168389916,0.0032436123583465,0.0057560042478144,-0.0449357405304908,0.0,0.0,0.0,-0.0543758310377597,60.0,908.3516235351562,0.0,-5.520493687072303e-06,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.593384559256451e-28,3.0593476611201447e-28,3.493573912621241e-31,-5.304898692662841e-18,-5.3011275762502134e-18,-3.771355115628286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0001274279493372,296.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001142826222348,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0001257837866432,297.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001416131708538,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0006061423337087,285.0607604980469,294.1499938964844,299.7930603027344,291.00457763671875,298.9640197753906,299.1123046875,283.3819274902344,0.0,0.0,0.166748508810997,0.166748508810997,1.0,1.0,-0.0013385667698457,0.0013711986830458,-3.263191320002079e-05,-0.0455446541309356,0.0,0.0,0.0,-0.0146223474293947,60.0,369.9192199707031,0.0,-1.221467726963965e-07,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2340523715688787e-38,-1.6554637377065095e-38,-3.7752984485714556e-39,1.1089184907473023e-20,8.997766165177096e-21,2.091419348141102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001041846335283,296.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0001093210303224,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,8.155274554155767e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001098571301554,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0005198372527956,285.0583190917969,294.1499938964844,299.7742004394531,291.0018005371094,298.9725341796875,299.3367919921875,283.32305908203125,0.0,0.0,0.0833742544054985,0.0833742544054985,1.0,1.0,-0.0011098081013187,8.073036588029936e-05,0.0010290776845067,-0.046561986207962,0.0,0.0,0.0,-0.0138215171173214,60.0,145.7864990234375,0.0,-8.398249917718206e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.221442882955393e-39,-7.62334390561987e-39,-4.0148350067646755e-39,-5.6368081478551855e-21,-2.876685168092419e-21,-2.7601229797627665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0001036636385833,296.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001091513986466,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,8.063961286097765e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.000109167114715,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.000517813488841,285.0559387207031,294.1499938964844,299.7554016113281,291.0014038085937,298.9803161621094,299.4794311523437,283.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046681320294,3.5103187912000073e-08,0.0011046330910176,-0.0464117042720317,0.0,0.0,0.0,-0.0137825291603803,60.0,60.32848358154297,0.0,-8.319997135686209e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.718263627765351e-21,-2.8603935874342457e-21,-2.8578700403311055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.000103583523014,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0001090750156436,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,8.056661317823455e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001090797668439,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.000517425360158,285.0534362792969,294.1499938964844,299.7366943359375,291.0033569335937,298.98785400390625,299.5678100585937,283.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038214433938,1.8004328694587457e-08,0.0011038033990189,-0.0461813434958457,0.0,0.0,0.0,-0.0137383285909891,60.0,29.523542404174805,0.0,-8.307242183036578e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720018559289542e-21,-2.860041793335841e-21,-2.8599767659537014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001035124951158,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0001090004516299,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,8.051107579376549e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0001090048826881,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0005170708755031,285.0508728027344,294.1499938964844,299.718017578125,291.0075378417969,298.9950866699219,299.6204528808594,283.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103063696064,1.7915999350748283e-08,0.0011030457681044,-0.0459506064653396,0.0,0.0,0.0,-0.0136945284903049,60.0,18.599422454833984,0.0,-8.295840814298573e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7200641996260745e-21,-2.8600325037098207e-21,-2.8600316959162538e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.0001034415836329,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001089258075808,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,8.045590948313475e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0001089302022592,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0005167166236788,285.0482177734375,294.1499938964844,299.6994323730469,291.0138854980469,299.0021057128906,299.6492919921875,283.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.677332878112791,0.0,-8.284462893470845e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7200641996260745e-21,-2.860032301761429e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0001033705120789,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0001088509961846,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,8.040062675718218e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001088553544832,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0005163616151548,285.04547119140625,294.1499938964844,299.6808776855469,291.0222473144531,299.0088195800781,299.6624755859375,283.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388255195865e-08,0.0011015308555215,-0.0454877577722072,0.0,0.0,0.0,-0.0136066963896155,60.0,13.18317985534668,0.0,-8.273067209074726e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600320998130373e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.000103299258626,297.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0001087759810616,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,8.034519851207733e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001087803102564,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.0005160056171007,285.0426330566406,294.1499938964844,299.6623840332031,291.0325927734375,299.01531982421875,299.6652526855469,283.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.608614921569824,0.0,-8.261650918939267e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0001032277796184,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001087007403839,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,8.028959564398974e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0001087050331989,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,0.0005156485713087,285.03973388671875,294.1499938964844,299.6439208984375,291.0447998046875,299.0215759277344,299.6611022949219,283.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000256054103,1.7560715548370354e-08,0.0011000080266967,-0.0450224354863166,0.0,0.0,0.0,-0.0135184004902839,60.0,12.369935035705566,0.0,-8.25020620709438e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0001031560459523,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,0.0001086252159439,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,8.023378904908895e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.000108629479655,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.0005152901867404,285.0367736816406,294.1499938964844,299.6255187988281,291.05877685546875,299.0275573730469,299.6523742675781,283.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.25400447845459,0.0,-8.238728099740913e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001030840139719,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001085493931896,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,8.017775689950213e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0001085536205209,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,0.0005149303469806,285.03375244140625,294.1499938964844,299.6071472167969,291.074462890625,299.0333251953125,299.6405639648437,283.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984916007146,1.7381321271159322e-08,0.0010984742548316,-0.0445537269115448,0.0,0.0,0.0,-0.0134294675663113,60.0,12.1812162399292,0.0,-8.227211623079712e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001030116618494,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001084732211893,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,8.01214700913988e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0001084774121409,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0005145688774064,285.0306701660156,294.1499938964844,299.5888366699219,291.0917358398437,299.038818359375,299.626708984375,283.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.125550270080566,0.0,-8.215651092768894e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.000102938945929,297.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0001083966708392,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,8.006490679690614e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0001084008399629,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0005142056033946,285.02752685546875,294.1499938964844,299.570556640625,291.11053466796875,299.0440979003906,299.61151123046875,283.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.07660675048828,0.0,-8.204042245552048e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.0001028658589348,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001083197275875,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,8.00080451881513e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0001083238603314,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0005138405249454,285.0243225097656,294.1499938964844,299.55230712890625,291.1307373046875,299.04913330078125,299.59539794921875,283.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.030423164367676,0.0,-8.192381528715489e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0001027923717629,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0001082423696061,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,7.995088526513427e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0001082464732462,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000513473409228,285.02105712890625,294.1499938964844,299.5341186523437,291.1523132324219,299.053955078125,299.57867431640625,283.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953798191621,1.7017423914467145e-08,0.0010953628225252,-0.0436028763651847,0.0,0.0,0.0,-0.0132490685209631,60.0,11.985601425170898,0.0,-8.180666100088274e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0001027184844133,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0001081645823433,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,7.989340519998223e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001081686568795,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0005131042562425,285.01776123046875,294.1499938964844,299.51593017578125,291.17510986328125,299.0585632324219,299.56158447265625,283.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.94162940979004,0.0,-8.168895249127672e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0001026441896101,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001080863730749,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,7.983561226865277e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001080904112313,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0005127331241965,285.0144348144531,294.1499938964844,299.497802734375,291.1990966796875,299.0628967285156,299.54425048828125,283.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937988990917,1.683254069462237e-08,0.0010937820188701,-0.0431197434663772,0.0,0.0,0.0,-0.0131574152037501,60.0,11.89835262298584,0.0,-8.157068975833681e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0001025695019052,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0001080077418009,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.97775064711459e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001080117508536,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.00051236001309,285.01104736328125,294.1499938964844,299.47967529296875,291.22412109375,299.0670471191406,299.5267333984375,283.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.855674743652344,0.0,-8.145187990749039e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0001024944285745,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0001079287030734,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,7.971910963533446e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0001079326830222,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.0005119849811308,285.00762939453125,294.1499938964844,299.46160888671875,291.2501525878906,299.07098388671875,299.5091247558594,283.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922010987997,1.6645687495042694e-08,0.0010921844514086,-0.0426314286887645,0.0,0.0,0.0,-0.0130647849291563,60.0,11.813572883605955,0.0,-8.133254425501948e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.000102418991446,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.000107849293272,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,7.966042903717607e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0001078532441169,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.000511608144734,285.0041809082031,294.1499938964844,299.44354248046875,291.277099609375,299.0746765136719,299.491455078125,283.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.772028923034668,0.0,-8.12127325389156e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0001023432341753,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0001077695342246,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,7.960149378050119e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0001077734559657,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0005112296785227,285.000732421875,294.1499938964844,299.42547607421875,291.3048400878906,299.0781555175781,299.4737548828125,283.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905880481004,1.645705971498046e-08,0.00109057163354,-0.0421384423971176,0.0,0.0,0.0,-0.0129712745547294,60.0,11.731036186218262,0.0,-8.109249449717026e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0001022671858663,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,0.000107689469587,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,7.954234024509788e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0001076933622243,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.00051084975712,284.9972229003906,294.1499938964844,299.4074401855469,291.3333435058594,299.0814514160156,299.4560546875,283.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362186272544932e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242427647113,60.0,11.690581321716309,0.0,-8.09718940786297e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,0.0001021909047267,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0001076091648428,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,7.94829975347966e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001076130283763,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.000510468671564,284.9936828613281,294.1499938964844,299.3894348144531,291.36248779296875,299.0845031738281,299.4383239746094,283.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267019731230903e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.650660514831545,0.0,-8.085100233756749e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001021144344122,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,0.0001075286636478,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.942351658130065e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001075324980774,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.000510086712893,284.9901428222656,294.1499938964844,299.3714294433594,291.3921813964844,299.0873718261719,299.4206237792969,283.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,11.6112642288208,0.0,-8.07299187499666e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001020378549583,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001074480387615,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,7.936394104035571e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0001074518368113,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0005097041139379,284.986572265625,294.1499938964844,299.3534545898437,291.42236328125,299.09002685546875,299.40289306640625,283.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873302817344,1.6076086239991128e-08,0.00108731421642,-0.0411426685750484,0.0,0.0,0.0,-0.0127824107185006,60.0,11.572385787963867,0.0,-8.060873568638274e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001019612172967,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0001073673556675,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,7.930432911962271e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001073711318895,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.000509321282152,284.9830017089844,294.1499938964844,299.3354797363281,291.45294189453125,299.0924987792969,299.3852233886719,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.534013748168944,0.0,-8.04875739390809e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.000101884616015,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001072867089533,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,7.924473902676255e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0001072904560714,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0005089385667815,284.9794006347656,294.1499938964844,299.3175048828125,291.4838562011719,299.0947570800781,299.3675231933594,283.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856955777853,1.588492182236223e-08,0.0010856797453016,-0.0406429655849933,0.0,0.0,0.0,-0.012687643058598,60.0,11.496149063110352,0.0,-8.03665471948989e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001018081165966,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0001072061713784,299.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,7.918522896943614e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0001072098966687,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.0005085564334876,284.9757995605469,294.1499938964844,299.2995300292969,291.5149841308594,299.0968322753906,299.349853515625,283.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789494156592813e-08,0.0010848637903109,-0.0403935052454471,0.0,0.0,0.0,-0.0126403365284204,60.0,11.458779335021973,0.0,-8.02457833515291e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001017318136291,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001071258448064,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,7.912587898317724e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0001071295409929,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.000508175289724,284.97216796875,294.1499938964844,299.28155517578125,291.5462951660156,299.09869384765625,299.3321838378906,284.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840656468644,1.5694313404424065e-08,0.001084049930796,-0.0401446819305419,0.0,0.0,0.0,-0.0125931510701775,60.0,11.421904563903809,0.0,-8.012541741209135e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001016558016999,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0001070458165486,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,7.906674727564678e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0001070494836312,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0005077955429442,284.96856689453125,294.1499938964844,299.2635803222656,291.5776672363281,299.1003723144531,299.31451416015625,284.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832546977326,1.559948969998004e-08,0.0010832390980795,-0.0398967862129211,0.0,0.0,0.0,-0.0125461425632238,60.0,11.38551425933838,0.0,-8.000559859056011e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001015812522382,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001069673307938,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,7.900875061750412e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0001069709687726,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,0.0005074231303296,284.9649353027344,294.1499938964844,299.24560546875,291.6090393066406,299.1018371582031,299.2968444824219,284.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824594646692,1.55064867612964e-08,0.0010824439814314,-0.0396536439657211,0.0,0.0,0.0,-0.0125000374391675,60.0,11.349627494812012,0.0,-7.988816719262104e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0001015166199067,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0001068992933141,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,7.895847375039011e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0001069029021891,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0005071002524346,284.9612731933594,294.1499938964844,299.2276306152344,291.64031982421875,299.1031494140625,299.2791748046875,284.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817698203027,1.5425849042571826e-08,0.0010817543370649,-0.0394428223371505,0.0,0.0,0.0,-0.0124600613489747,60.0,11.314565658569336,0.0,-7.97864174728602e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.000101461642771,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,0.0001068414203473,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,7.891570567153394e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001068450001184,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0005068255704827,284.9576416015625,294.1499938964844,299.2096252441406,291.6714782714844,299.104248046875,299.2615051269531,284.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.535724258872051e-08,0.0010811677202582,-0.0392634533345699,0.0,0.0,0.0,-0.0124260513111948,60.0,11.280767440795898,0.0,-7.969990178935404e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0001014133886201,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0001067906268872,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,7.887817628215998e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0001067941848305,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0005065845325589,284.9540100097656,294.1499938964844,299.191650390625,291.702392578125,299.1051940917969,299.2437744140625,284.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.5297020539151163e-08,0.0010806528152897,-0.0391060039401054,0.0,0.0,0.0,-0.0123961959034204,60.0,12.024214744567873,0.0,-7.962399450889279e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0001013693326967,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001067442426574,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,7.884389924583957e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0001067477787728,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.000506364449393,284.95037841796875,294.1499938964844,299.1736145019531,291.73297119140625,299.1059265136719,299.2260437011719,284.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801977477967,1.5242019202332813e-08,0.0010801824973896,-0.0389621965587139,0.0,0.0,0.0,-0.0123689295724034,60.0,13.7764892578125,0.0,-7.955470238130148e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
