time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214680,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,0.0001013272558338,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001066999611794,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,7.881116471253335e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0001067034681909,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0005061542033217,284.9467468261719,294.1499938964844,299.15557861328125,291.76318359375,299.1064758300781,299.2082824707031,284.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797486174851,1.5189495883305426e-08,0.001079733367078,-0.0388248674571514,0.0,0.0,0.0,-0.0123428916558623,60.0,14.499752044677734,0.0,-7.948855795802957e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,0.0001012852517305,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0001066557451849,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,7.877848838688806e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,0.0001066592230927,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0005059443647041,284.943115234375,294.1499938964844,299.1375427246094,291.7929382324219,299.1068725585937,299.19049072265625,284.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793001856654,1.5137054276692652e-08,0.0010792850516736,-0.0386877544224262,0.0,0.0,0.0,-0.0123168947175145,60.0,14.79409885406494,0.0,-7.94225414324501e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0001012414941214,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0001066096810973,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,7.874444418121129e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,0.0001066131371771,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,0.0005057257949374,284.9394836425781,294.1499938964844,299.1194763183594,291.8221740722656,299.1070861816406,299.1726989746094,284.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788331273943,1.5082436632951612e-08,0.0010788179934024,-0.0385449416935443,0.0,0.0,0.0,-0.0122898183763027,60.0,14.918989181518556,0.0,-7.935381773904737e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0001011945714708,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,0.000106560284621,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,7.870794070186093e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.000106563718873,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0005054913344793,284.93585205078125,294.1499938964844,299.10137939453125,291.85076904296875,299.10711669921875,299.1548767089844,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783323086798,1.5023866595242907e-08,0.0010783172911033,-0.0383917987346649,0.0,0.0,0.0,-0.0122607834637165,60.0,14.970636367797852,0.0,-7.928015577363112e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0001011435306281,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0001065065516741,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,7.866823580116034e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001065099640982,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0005052363849245,284.9322204589844,294.1499938964844,299.083251953125,291.8786926269531,299.1069641113281,299.13702392578125,284.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960171768052533e-08,0.0010777727002277,-0.0382252484560012,0.0,0.0,0.0,-0.0122292069718241,60.0,14.98977756500244,0.0,-7.920008471273834e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.0001010878622764,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0001064479583874,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,7.862492930144072e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0001064513417077,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0005049582687206,284.9286193847656,294.1499938964844,299.06512451171875,291.9058837890625,299.1066589355469,299.1191711425781,284.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077193650417,1.4890717103810402e-08,0.0010771788656711,-0.0380436368286609,0.0,0.0,0.0,-0.0121947759762406,60.0,14.994112968444824,0.0,-7.911282295935963e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0001010274645523,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0001063843737938,299.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,7.857794844312593e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,0.0001063877280103,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0005046565784141,284.925048828125,294.1499938964844,299.04693603515625,291.9322204589844,299.1061706542969,299.101318359375,284.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574206277728,60.0,14.991294860839844,0.0,-7.901819998323847e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0001009625630103,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.0001063160379999,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,7.852746057324111e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0001063193776644,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,0.0005043323035351,284.92144775390625,294.1499938964844,299.0287170410156,291.9576721191406,299.1054992675781,299.0834350585937,284.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.984474182128906,0.0,-7.89165852665974e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,0.0001008936524158,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0001062434967025,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,7.847385859349743e-05,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0001062468072632,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0005039880634285,284.9178771972656,294.1499938964844,299.010498046875,291.982177734375,299.1047058105469,299.0655517578125,284.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.975105285644531,0.0,-7.880878882815524e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0001008214749163,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.0001061675066011,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,7.841771002858877e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,0.000106170788058,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0005036275251768,284.9143371582031,294.1499938964844,298.9921875,292.005615234375,299.10369873046875,299.04766845703125,284.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743520688265,1.45584051480796e-08,0.0010743375169113,-0.037174642086029,0.0,0.0,0.0,-0.012030036188662,60.0,14.963785171508787,0.0,-7.869595464171655e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.0001007469181786,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0001060890135704,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,7.835971337044612e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0001060922731994,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0005032550543546,284.9107971191406,294.1499938964844,298.973876953125,292.0279541015625,299.1025390625,299.0297546386719,284.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314476847648,0.0,0.0,0.0,-0.0119839357212185,60.0,14.950779914855955,0.0,-7.85795037927528e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0001006709862849,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001060090726241,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,7.830064714653417e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0001060123104252,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0005028757732361,284.9072570800781,294.1499938964844,298.9555053710937,292.0491027832031,299.1012268066406,299.0118408203125,284.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727470507845,1.4370709067179632e-08,0.0010727326152846,-0.0366837792098522,0.0,0.0,0.0,-0.0119369877502322,60.0,14.936224937438965,0.0,-7.84609923698554e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,0.000100594748801,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,0.0001059288042597,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,7.824134081602097e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.000105932012957,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,0.0005024948623031,284.9037475585937,294.1499938964844,298.9371032714844,292.0690002441406,299.0997619628906,298.993896484375,284.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,14.920199394226074,0.0,-7.834208304302592e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0001005192680167,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001058493362506,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,7.818263111403212e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.0001058525231201,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0005021177930757,284.9002685546875,294.1499938964844,298.91864013671875,292.08758544921875,299.0981140136719,298.9759521484375,284.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711287613958,1.4181474661256745e-08,0.0010711145587265,-0.0361888669431209,0.0,0.0,0.0,-0.0118431756272912,60.0,14.902748107910156,0.0,-7.822445269312085e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,0.000100445584394,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,0.0001057717599906,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,7.81253183959052e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0001057749250321,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0005017497460357,284.89678955078125,294.1499938964844,298.900146484375,292.10479736328125,299.0963134765625,298.9579467773437,284.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,14.883909225463867,0.0,-7.81097142521503e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.000100374694739,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0001056971304933,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,7.807016663718969e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.000105700266431,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0005013956106267,284.8933410644531,294.1499938964844,298.881591796875,292.1205444335937,299.0943603515625,298.9399108886719,284.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695867240428,1.4001154013953965e-08,0.0010695727542042,-0.0357172451913356,0.0,0.0,0.0,-0.0117537835612893,60.0,14.863682746887209,0.0,-7.799939538699618e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0001003074867185,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0001056263718055,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,7.801789615768939e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,0.0001056294931913,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0005010598688386,284.8899230957031,294.1499938964844,298.86297607421875,292.134765625,299.0922546386719,298.9218139648437,284.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917327734702669e-08,0.0010688559850677,-0.0354979932308197,0.0,0.0,0.0,-0.0117122270166873,60.0,14.84210205078125,0.0,-7.789487455056587e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0001002447825158,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0001055603570421,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,7.796911086188629e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0001055634493241,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0005007465952076,284.8865051269531,294.1499938964844,298.84429931640625,292.1473999023437,299.0899963378906,298.9036865234375,284.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682009160518,1.3839104084922838e-08,0.0010681870626285,-0.0352933891117572,0.0,0.0,0.0,-0.0116734486073255,60.0,14.819116592407228,0.0,-7.779740940350166e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0001001872660708,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001054998065228,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,7.792437099851668e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001055028769769,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0005004592821933,284.88311767578125,294.1499938964844,298.8255615234375,292.15838623046875,299.0875549316406,298.885498046875,284.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675872908905,1.3767351703108945e-08,0.0010675735538825,-0.0351057089865207,0.0,0.0,0.0,-0.0116378776729106,60.0,14.794718742370604,0.0,-7.770805865447984e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0001001355412881,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.000105445353256,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,7.788413495291024e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0001054484018823,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,0.0005002008983865,284.8797607421875,294.1499938964844,298.8067626953125,292.1676330566406,299.0849914550781,298.8672180175781,284.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067035482265,1.3702817547311952e-08,0.001067021745257,-0.0349369049072265,0.0,0.0,0.0,-0.01160588581115,60.0,14.768860816955566,0.0,-7.762774600905686e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0001000901174847,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0001053975356626,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,7.784879562677816e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0001054005624609,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0004999739467166,284.8764343261719,294.1499938964844,298.78790283203125,292.1750793457031,299.0822448730469,298.848876953125,284.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665506124496,1.364613133603143e-08,0.0010665369918569,-0.0347886271774768,0.0,0.0,0.0,-0.011577783152461,60.0,14.741485595703123,0.0,-7.755722464253267e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001000514093902,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001053567902999,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,7.781868771417066e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,0.0001053597952704,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.000499780580867,284.87310791015625,294.1499938964844,298.7689819335937,292.1806945800781,299.079345703125,298.8304748535156,284.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661374544724,1.3597818870891842e-08,0.0010661238338798,-0.0346622504293918,0.0,0.0,0.0,-0.0115538332611322,60.0,14.71246337890625,0.0,-7.749715535965154e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.000100019700767,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,0.0001053234154824,299.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,7.779402221785858e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0001053264059009,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0004996221978217,284.86981201171875,294.1499938964844,298.75,292.1843566894531,299.0763244628906,298.8119812011719,284.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657989187166,1.3558231870547388e-08,0.0010657852981239,-0.0345586985349655,0.0,0.0,0.0,-0.0115342075005173,60.0,14.68183422088623,0.0,-7.744794316977277e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,9.999237227020784e-05,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.000105294646346,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,7.777275459375232e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0001052976149367,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.0004994856426492,284.8665466308594,294.1499938964844,298.7309265136719,292.1869506835937,299.0731506347656,298.7933654785156,284.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655069490894,1.3524092956629374e-08,0.0010654934449121,-0.0344693958759307,0.0,0.0,0.0,-0.011517284438014,60.0,14.64963150024414,0.0,-7.740552376844789e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.996606240747496e-05,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,0.0001052669613272,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,7.775228732498363e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0001052699080901,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0004993542097508,284.8633117675781,294.1499938964844,298.7117614746094,292.1893615722656,299.0697937011719,298.7746887207031,284.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491233907814149e-08,0.0010652124183252,-0.0343834422528743,0.0,0.0,0.0,-0.0115009946748614,60.0,14.616866111755373,0.0,-7.736470308827847e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,9.994085849029943e-05,297.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,0.0001052404331858,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,7.77326786192134e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,0.0001052433581207,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,0.0004992283065803,284.8600769042969,294.1499938964844,298.6925048828125,292.1916198730469,299.0663146972656,298.7558898925781,284.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649566538631,1.345974620647894e-08,0.0010649431496858,-0.034301072359085,0.0,0.0,0.0,-0.0114853847771883,60.0,14.584081649780272,0.0,-7.732559481610225e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,9.991675324272364e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0001052150619216,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,7.771392120048404e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0001052179650287,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0004991078167222,284.8569030761719,294.1499938964844,298.67315673828125,292.19366455078125,299.06268310546875,298.7370300292969,284.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429629852623748e-08,0.0010646856389939,-0.0342222899198532,0.0,0.0,0.0,-0.0114704547449946,60.0,14.55162525177002,0.0,-7.728819895191918e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,9.989373938878998e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,0.0001051908475346,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,7.769601506879553e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.0001051937288139,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0004989929147996,284.8537292480469,294.1499938964844,298.6537475585937,292.195556640625,299.05889892578125,298.7180480957031,284.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644532740116,1.3400883069891734e-08,0.0010644398862496,-0.0341470874845981,0.0,0.0,0.0,-0.0114562036469578,60.0,14.519608497619627,0.0,-7.725251549572931e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,9.987183148041368e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.000105167782749,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,7.76789675001055e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0001051706494763,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0004988834261894,284.8505859375,294.1499938964844,298.6342468261719,292.1972961425781,299.0549621582031,298.698974609375,284.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219046384,1.337349964103396e-08,0.0010642057750374,-0.034075453877449,0.0,0.0,0.0,-0.0114426277577877,60.0,14.488089561462402,0.0,-7.721853023667792e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.985100041376428e-05,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001051458675647,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,7.766276394249871e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,0.0001051487124641,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0004987793508917,284.84747314453125,294.1499938964844,298.6146545410156,292.1988525390625,299.0508728027344,298.6798400878906,284.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639964602887,1.3347470684266229e-08,0.001063983188942,-0.0340073630213737,0.0,0.0,0.0,-0.0114297252148389,60.0,14.457079887390137,0.0,-7.718622896391025e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,9.983125346479936e-05,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001051250801538,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,7.764739712001756e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.0001051279105013,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0004986806889064,284.8443603515625,294.1499938964844,298.5950012207031,292.2002258300781,299.0466613769531,298.6606140136719,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.426556587219238,0.0,-7.715560457199899e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.981256880564616e-05,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88922119140625,0.0,0.0,0.0001051054205163,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,7.763285975670442e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,0.0001051082290359,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0004985873238183,284.84130859375,294.1499938964844,298.5752868652344,292.2014465332031,299.04229736328125,298.64129638671875,284.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635857470333,1.3299432666258326e-08,0.0010635723592713,-0.0338816940784454,0.0,0.0,0.0,-0.0114059103652834,60.0,14.396562576293944,0.0,-7.712664285008941e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.979493916034698e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001050868741003,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,7.761914457660168e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.0001050896607921,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0004984992556273,284.8382873535156,294.1499938964844,298.5555114746094,292.2025146484375,299.03778076171875,298.62188720703125,284.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633971542119,1.3277392518773468e-08,0.0010633838828653,-0.0338240377604961,0.0,0.0,0.0,-0.0113949840888381,60.0,14.36703872680664,0.0,-7.709930827104473e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.977835725294426e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.000105069419078,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,7.760623702779412e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,0.0001050721912179,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0004984163679182,284.83526611328125,294.1499938964844,298.53564453125,292.20343017578125,299.0331115722656,298.6024169921875,284.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632198536768,1.325665088813821e-08,0.0010632065823301,-0.033769778907299,0.0,0.0,0.0,-0.0113847013562917,60.0,14.338031768798828,0.0,-7.707359372943756e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.976279397960752e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0001050530481734,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,7.759412983432412e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,0.0001050557984854,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0004983386606909,284.832275390625,294.1499938964844,298.5157470703125,292.20416259765625,299.0283203125,298.5828552246094,284.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237187346248902e-08,0.0010630401084199,-0.0337188579142093,0.0,0.0,0.0,-0.0113750528544187,60.0,14.309470176696776,0.0,-7.704946369813116e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,9.974824206437916e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0001050377395586,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,7.758280844427645e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,0.0001050404753186,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0004982659593224,284.829345703125,294.1499938964844,298.49578857421875,292.20477294921875,299.0233459472656,298.563232421875,284.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628977324813,1.3218985905893989e-08,0.0010628844611346,-0.0336712412536144,0.0,0.0,0.0,-0.0113660292699933,60.0,14.281402587890623,0.0,-7.702689686084342e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.973468695534392e-05,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0001050234786816,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,7.757225830573589e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,0.0001050261926138,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.0004981982056051,284.826416015625,294.1499938964844,298.4757385253906,292.2052001953125,299.0182800292969,298.5435485839844,284.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202022586256136e-08,0.0010627394076436,-0.0336268655955791,0.0,0.0,0.0,-0.0113576203584671,60.0,14.253754615783691,0.0,-7.700587900671962e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,9.972211410058662e-05,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0001050102509907,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,7.756247214274481e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.000105012950371,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.000498135399539,284.8235168457031,294.1499938964844,298.4556884765625,292.2055053710937,299.0130310058594,298.5237731933594,284.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626181028783,1.3186284064659048e-08,0.0010626048315316,-0.0335856936872005,0.0,0.0,0.0,-0.0113498177379369,60.0,14.226576805114746,0.0,-7.698637460862302e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.9710508948192e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0001049980419338,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,7.7553435403388e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,0.0001050007194862,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.000498077366501,284.8206787109375,294.1499938964844,298.435546875,292.20562744140625,299.0076599121094,298.5039367675781,284.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624937713146,1.3171748136642236e-08,0.0010624806163832,-0.0335476621985435,0.0,0.0,0.0,-0.0113426111638545,60.0,14.199824333190918,0.0,-7.696836235027149e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
