time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217020,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.969987877411768e-05,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,0.000104986858787,299.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,7.754516263958067e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,0.0001049895217875,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0004980242811143,284.8178405761719,294.1499938964844,298.4154052734375,292.20562744140625,299.00213623046875,298.48406982421875,284.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623799171298,1.3158431677595672e-08,0.0010623667621985,-0.0335128270089626,0.0,0.0,0.0,-0.0113360099494457,60.0,14.173521995544434,0.0,-7.695186354794714e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.969012899091469e-05,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0001049766069627,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,7.753758109174669e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,0.0001049792481353,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,0.0004979755613021,284.8150329589844,294.1499938964844,298.3951721191406,292.2054748535156,298.9964904785156,298.464111328125,284.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622753761708,1.3146215671611117e-08,0.0010622622212395,-0.0334808677434921,0.0,0.0,0.0,-0.0113299544900655,60.0,14.147564888000488,0.0,-7.693673609310282e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.96813687379472e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001049673883244,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.753075624350458e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0001049700149451,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0004979317309334,284.812255859375,294.1499938964844,298.3749389648437,292.2051696777344,298.9906921386719,298.444091796875,284.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621814290061,1.3135223575488908e-08,0.0010621682740747,-0.0334521122276783,0.0,0.0,0.0,-0.0113245043903589,60.0,14.122039794921877,0.0,-7.69231149888583e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,9.967344522010536e-05,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0001049590646289,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,7.752459350740537e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0001049616694217,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,0.000497892149724,284.8095397949219,294.1499938964844,298.3546447753906,292.2047424316406,298.9847717285156,298.4240417480469,284.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125285747150885e-08,0.0010620832908898,-0.0334261134266853,0.0,0.0,0.0,-0.0113195786252617,60.0,14.096834182739258,0.0,-7.691080838867492e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,9.966648212866858e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0001049517450155,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,7.75191729189828e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.0001049543352564,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0004978573997505,284.80682373046875,294.1499938964844,298.3343505859375,292.20416259765625,298.97869873046875,298.4039611816406,284.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620215907692,1.3116540742430516e-08,0.0010620085522532,-0.0334032364189624,0.0,0.0,0.0,-0.0113152433186769,60.0,14.072031021118164,0.0,-7.689997971738195e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.966032666852698e-05,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0001049452766892,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,7.751437806291506e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0001049478451022,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0004978266078978,284.8041381835937,294.1499938964844,298.3139953613281,292.2034606933594,298.9725036621094,298.3838195800781,284.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108804708394928e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,14.047523498535156,0.0,-7.689040160130389e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.96551098069176e-05,297.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.0001049397906172,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,7.751031080260873e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001049423444783,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0004978005308657,284.801513671875,294.1499938964844,298.2936096191406,292.20263671875,298.9661560058594,298.3636169433594,284.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899238266,1.3102231299910729e-08,0.0010618860833346,-0.0333657972514629,0.0,0.0,0.0,-0.0113081494346261,60.0,14.023390769958496,0.0,-7.688225878155208e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.965066419681534e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0001049351267283,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,7.750684744678438e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,0.0001049376587616,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,0.0004977782955393,284.79888916015625,294.1499938964844,298.2732238769531,292.20166015625,298.959716796875,298.3433837890625,284.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096625117725582e-08,0.0010618382366374,-0.0333511307835578,0.0,0.0,0.0,-0.0113053694367408,60.0,13.999528884887695,0.0,-7.68753167790237e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,9.964712808141484e-05,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001049314159899,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,7.750409713480622e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0001049339334713,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,0.000497760658618,284.7962951660156,294.1499938964844,298.2528076171875,292.2005615234375,298.9530944824219,298.3231201171875,284.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092154915739232e-08,0.0010617999359965,-0.033339437097311,0.0,0.0,0.0,-0.0113031538203358,60.0,13.976016998291016,0.0,-7.686978165111213e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,9.964436321752146e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,0.0001049285128829,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.75019361753948e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001049310158123,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0004977468051947,284.79376220703125,294.1499938964844,298.2323913574219,292.1993103027344,298.9463806152344,298.3028259277344,284.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617829393595,1.3088641281910895e-08,0.0010617699008435,-0.0333302468061447,0.0,0.0,0.0,-0.0113014122471213,60.0,13.952798843383787,0.0,-7.686543312956928e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,9.96424350887537e-05,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0001049264974426,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,7.750043732812628e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,0.0001049289858201,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.000497737142723,284.7912292480469,294.1499938964844,298.2119445800781,292.1979675292969,298.93951416015625,298.2825012207031,284.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617618681862,1.3086175698617808e-08,0.0010617488296702,-0.0333237946033477,0.0,0.0,0.0,-0.0113001894205808,60.0,13.929861068725586,0.0,-7.686237779580551e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.964127821149305e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001049252896336,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,7.749953510938212e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.0001049277634592,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.0004977313801646,284.7887268066406,294.1499938964844,298.1914978027344,292.1965026855469,298.9325256347656,298.2621459960937,284.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084668459839577e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,13.907147407531738,0.0,-7.686050906841049e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,9.964099444914608e-05,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0001049249985953,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,7.749930227873847e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,0.000104927450593,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.0004977299249731,284.7862854003906,294.1499938964844,298.1710205078125,292.1949157714844,298.9254150390625,298.24176025390625,284.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617454536259,1.3084244798733382e-08,0.0010617322986945,-0.033318743109703,0.0,0.0,0.0,-0.0112992320209741,60.0,13.884737968444824,0.0,-7.685999037221336e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,9.964141645468771e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,0.0001049254569807,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,7.749962969683111e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,0.0001049278944265,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.0004977320204488,284.7838439941406,294.1499938964844,298.15057373046875,292.1932067871094,298.9181823730469,298.2213439941406,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084706651511624e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,13.862540245056152,0.0,-7.686055880640198e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.964271157514304e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,0.0001049268321366,299.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,7.750062650302425e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0001049292550305,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0004977384814992,284.7814636230469,294.1499938964844,298.1300964355469,292.1913757324219,298.9107971191406,298.200927734375,284.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617625666782,1.3086258299210842e-08,0.0010617495281621,-0.033324010670185,0.0,0.0,0.0,-0.0113002303987741,60.0,13.84062385559082,0.0,-7.686247727178852e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,9.964471246348694e-05,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001049289494403,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,7.750218355795369e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0001049313577823,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0004977484350092,284.77911376953125,294.1499938964844,298.109619140625,292.1894226074219,298.9033203125,298.1805114746094,284.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,13.818902015686035,0.0,-7.68654828675608e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.964758646674454e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,0.0001049319907906,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,7.750441000098363e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.0001049343773047,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,0.0004977628123015,284.7767639160156,294.1499938964844,298.08917236328125,292.1873779296875,298.89569091796875,298.1600646972656,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092205541909152e-08,0.0010618004016578,-0.0333395712077617,0.0,0.0,0.0,-0.0113031789660453,60.0,13.797443389892578,0.0,-7.686984559995835e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,9.965116623789072e-05,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0001049357670126,299.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,7.750718941679224e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0001049381389748,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0004977806238457,284.77447509765625,294.1499938964844,298.0687255859375,292.1852111816406,298.8879699707031,298.1396179199219,284.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,13.776165962219238,0.0,-7.68752883573143e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.96556263999082e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,0.0001049404818331,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,7.751066004857421e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,0.0001049428392434,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,0.0004978029173798,284.772216796875,294.1499938964844,298.0482788085937,292.1829528808594,298.8800964355469,298.119140625,284.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102099849504611e-08,0.0010618849191814,-0.0333654545247554,0.0,0.0,0.0,-0.0113080833107233,60.0,13.75513744354248,0.0,-7.688209535672287e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.966082143364474e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0001049459606292,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,7.751469092909247e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0001049483034876,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,0.0004978288779966,284.7699890136719,294.1499938964844,298.02783203125,292.1805725097656,298.87213134765625,298.09869384765625,284.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108510721338009e-08,0.001061939750798,-0.0333822257816791,0.0,0.0,0.0,-0.0113112619146704,60.0,13.734315872192385,0.0,-7.68900321190813e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,9.96668532025069e-05,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,0.0001049523198162,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,7.7519376645796e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,0.0001049546481226,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004978589713573,284.7677917480469,294.1499938964844,298.0074462890625,292.1781005859375,298.864013671875,298.0782165527344,284.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620165849104,1.311596342645771e-08,0.001062003429979,-0.0334017239511013,0.0,0.0,0.0,-0.0113149564713239,60.0,13.713690757751465,0.0,-7.689926206921882e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,9.967365622287616e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0001049594939104,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,7.75246589910239e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0001049618076649,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,0.0004978929064236,284.765625,294.1499938964844,297.987060546875,292.175537109375,298.8558349609375,298.0577697753906,284.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,13.693219184875488,0.0,-7.690967862572506e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,9.968135418603195e-05,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,0.0001049676138791,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,7.753064710414037e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0001049699130817,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,0.0004979313816875,284.76348876953125,294.1499938964844,297.9666748046875,292.1728820800781,298.8475036621094,298.0373229980469,284.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621701367199,1.313391262414143e-08,0.0010621569817885,-0.0334486812353134,0.0,0.0,0.0,-0.0113238543272018,60.0,13.672974586486816,0.0,-7.692149495142075e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,9.96897870209068e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0001049765050993,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,7.753720274195075e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,0.00010497878975,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0004979734658263,284.7613830566406,294.1499938964844,297.94635009765625,292.17010498046875,298.83905029296875,298.0168762207031,284.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,13.65288257598877,0.0,-7.69344268292116e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,9.969915117835626e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,0.0001049863785738,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,7.754447869956493e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0001049886413966,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.000498020206578,284.7593078613281,294.1499938964844,297.926025390625,292.1672668457031,298.8305053710937,297.9964599609375,284.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623586131259,1.3155965206124165e-08,0.0010623454581946,-0.0335063710808754,0.0,0.0,0.0,-0.0113347861915826,60.0,13.63300323486328,0.0,-7.694880821418337e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.970925748348236e-05,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0001049970232998,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,7.755233673378825e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0001049992788466,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,0.00049807067262,284.7572937011719,294.1499938964844,297.90576171875,292.164306640625,298.82183837890625,297.9760437011719,284.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391499102115,0.0,0.0,0.0,-0.0113409971818327,60.0,13.613266944885254,0.0,-7.696433357295973e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,9.972030238714068e-05,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0001050086721079,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,7.756092236377299e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0001050109058269,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,0.0004981258534826,284.7552795410156,294.1499938964844,297.8855285644531,292.1612854003906,298.81304931640625,297.9556579589844,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625829454511,1.3182199332106848e-08,0.0010625697905197,-0.0335750058293342,0.0,0.0,0.0,-0.0113477921113371,60.0,13.59373664855957,0.0,-7.69813155443444e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,9.973208943847568e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001050210994435,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,7.757009007036686e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.0001050233186106,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0004981847596354,284.7533264160156,294.1499938964844,297.8653259277344,292.1581726074219,298.80419921875,297.935302734375,284.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.574341773986816,0.0,-7.699944148953365e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,9.97448296402581e-05,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0001050345235853,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,7.757999264867976e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0001050367282005,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0004982483224011,284.7513732910156,294.1499938964844,297.8451538085937,292.15496826171875,298.7951965332031,297.9149780273437,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212646088334168e-08,0.0010628300951793,-0.0336546562612056,0.0,0.0,0.0,-0.0113628851249814,60.0,13.555146217346191,0.0,-7.701904536361327e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.975834109354764e-05,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0001050487553584,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,7.759049185551703e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0001050509526976,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,0.0004983157850801,284.7494812011719,294.1499938964844,297.8250427246094,292.1517028808594,298.7860717773437,297.8946533203125,284.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229417561433364e-08,0.0010629735188558,-0.0336985327303409,0.0,0.0,0.0,-0.0113711999729275,60.0,13.536113739013672,0.0,-7.703982873863424e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.977270383387804e-05,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0001050638966262,299.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,7.76016604504548e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,0.0001050660794135,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,0.0004983875551261,284.74761962890625,294.1499938964844,297.80499267578125,292.1483459472656,298.77685546875,297.8743896484375,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631394106894,1.324726461859882e-08,0.0010631261393427,-0.0337452217936515,0.0,0.0,0.0,-0.0113800475373864,60.0,13.51723575592041,0.0,-7.706195503942581e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,9.978785237763076e-05,297.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0001050798600772,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,7.761344022583216e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,0.0001050820210366,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0004984632250852,284.7457580566406,294.1499938964844,297.78497314453125,292.1448974609375,298.767578125,297.8541259765625,284.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,13.498473167419434,0.0,-7.708528215744084e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.980388858821244e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,0.0001050967548508,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,7.762590394122526e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,0.0001050989085342,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0004985433188267,284.74395751953125,294.1499938964844,297.7650146484375,292.1413879394531,298.7581481933594,297.8339538574219,284.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106347061228,1.3286004296730882e-08,0.0010634573409333,-0.0338465683162212,0.0,0.0,0.0,-0.0113992523401975,60.0,13.479899406433104,0.0,-7.71099877283632e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,9.982061601476744e-05,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0001051143772201,299.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,7.763891335343942e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,0.0001051165163516,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0004986268468201,284.7421875,294.1499938964844,297.7451171875,292.1378173828125,298.7486267089844,297.81378173828125,284.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,13.461441040039062,0.0,-7.713575911338921e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.983818017644808e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,0.0001051328799803,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,7.765257032588124e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0001051350045599,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0004987145657651,284.7404479980469,294.1499938964844,297.72528076171875,292.1341857910156,298.739013671875,297.7936706542969,284.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638349922373,1.3328617320951253e-08,0.0010638217208907,-0.0339580439031124,0.0,0.0,0.0,-0.0114203775301575,60.0,13.443153381347656,0.0,-7.71628450024764e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.985638462239876e-05,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,0.0001051520594046,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,7.766672206344083e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001051541694323,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0004988054861314,284.7387390136719,294.1499938964844,297.7055053710937,292.1304626464844,298.72930908203125,297.7735900878906,284.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351243666193112e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,13.424972534179688,0.0,-7.719091144053891e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.987533849198373e-05,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,0.0001051720319082,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,7.768146315356717e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,0.000105174127384,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.0004989001317881,284.737060546875,294.1499938964844,297.685791015625,292.1266784667969,298.7195129394531,297.75360107421875,284.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642299894243,1.3374809704203017e-08,0.0010642167180776,-0.0340788811445236,0.0,0.0,0.0,-0.0114432759582996,60.0,13.40695095062256,0.0,-7.72201573795428e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.989486716222018e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001051926083164,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,7.769664807710797e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.0001051946892403,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,0.0004989976878277,284.7354431152344,294.1499938964844,297.6661682128906,292.12286376953125,298.7095947265625,297.733642578125,284.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644376743584,1.339908539677026e-08,0.0010644242865964,-0.0341423861682415,0.0,0.0,0.0,-0.0114553105086088,60.0,13.389025688171388,0.0,-7.725028439153905e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,9.991502884076908e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,0.0001052138468367,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,7.771232776576653e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,0.0001052159204846,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0004990983870811,284.7338256835937,294.1499938964844,297.6466064453125,292.11895751953125,298.6996154785156,297.7137451171875,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424155120844716e-08,0.0010646386072039,-0.0342079661786556,0.0,0.0,0.0,-0.011467739008367,60.0,13.371246337890623,0.0,-7.728140616336533e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
