time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219360,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.993569256039336e-05,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0001052356165018,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,7.772839308017865e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,0.0001052376755978,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0004992015892639,284.73223876953125,294.1499938964844,297.6271057128906,292.114990234375,298.68951416015625,297.69390869140625,284.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449846569812962e-08,0.0010648582829162,-0.0342751741409301,0.0,0.0,0.0,-0.0114804757758975,60.0,13.353580474853516,0.0,-7.73133024267736e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,9.995683649322018e-05,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,0.0001052578954841,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,7.77448367443867e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,0.0001052599400281,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,0.0004993071779608,284.730712890625,294.1499938964844,297.6076965332031,292.1109924316406,298.6793212890625,297.67413330078125,284.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106509658508,1.3476141980106604e-08,0.0010650830809026,-0.0343439616262912,0.0,0.0,0.0,-0.0114935114979743,60.0,13.336013793945312,0.0,-7.734595897090912e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.9978395155631e-05,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0001052806037478,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,7.776160055072978e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,0.0001052826337399,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,0.0004994148621335,284.72918701171875,294.1499938964844,297.58837890625,292.10693359375,298.6690673828125,297.6544494628906,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502949869348413e-08,0.0010653123026713,-0.0344140864908695,0.0,0.0,0.0,-0.0115068005397915,60.0,13.318513870239258,0.0,-7.737925500350684e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,0.0001000003758235,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,0.0001053037558449,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,7.777868449920788e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,0.0001053057785611,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.000499524641782,284.72772216796875,294.1499938964844,297.56915283203125,292.10284423828125,298.65869140625,297.63482666015625,284.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655595688149,1.3530280895679424e-08,0.0010655459482222,-0.0344855822622776,0.0,0.0,0.0,-0.011520349420607,60.0,13.301137924194336,0.0,-7.741321184084883e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,0.0001000227493932,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,0.0001053273299476,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,7.779608858982101e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,0.0001053293381119,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,0.0004996364004909,284.7262878417969,294.1499938964844,297.54998779296875,292.09869384765625,298.64825439453125,297.6152648925781,284.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657975217327,1.3558112854639148e-08,0.0010657840175554,-0.0345583856105804,0.0,0.0,0.0,-0.01153414696455,60.0,13.283835411071776,0.0,-7.744780106122563e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,0.0001000486809061,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0001053546438924,299.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,7.781625026836991e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,0.0001053566375048,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0004997659125365,284.7248840332031,294.1499938964844,297.5313720703125,292.09478759765625,298.6377258300781,297.59588623046875,284.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660733096301,1.359036527759372e-08,0.0010660596890375,-0.03464275598526,0.0,0.0,0.0,-0.011550135910511,60.0,13.266987800598145,0.0,-7.74878898823772e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,0.0001000803167698,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,0.0001053879677783,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,7.784085755702108e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,0.0001053899468388,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,0.0004999239463359,284.7234802246094,294.1499938964844,297.513671875,292.0914306640625,298.62713623046875,297.5768127441406,284.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664099827408,1.3629735562403766e-08,0.0010663963621482,-0.0347457416355609,0.0,0.0,0.0,-0.0115696536377072,60.0,13.25105094909668,0.0,-7.753683917144374e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0001001176715362,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0001054273161571,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,7.78699031798169e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.0001054292806657,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,0.0005001105600968,284.7221374511719,294.1499938964844,297.49688720703125,292.0885925292969,298.6164855957031,297.5581359863281,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668075410649,1.3676230814496648e-08,0.0010667938040569,-0.0348673611879348,0.0,0.0,0.0,-0.0115927029401063,60.0,13.236224174499512,0.0,-7.759467024470723e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,0.0001001602067844,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0001054721142281,299.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,7.79029869590886e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,0.0001054740714607,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.0005003229598514,284.7208251953125,294.1499938964844,297.4809875488281,292.0862731933594,298.60577392578125,297.5399475097656,284.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729178682808652e-08,0.0010672465432435,-0.035005860030651,0.0,0.0,0.0,-0.0116189504042267,60.0,13.222867012023926,0.0,-7.766054466173955e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.000100207151263,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0001055215543601,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,7.793949043843895e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0001055234970408,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0005005574785172,284.7195129394531,294.1499938964844,297.4659118652344,292.0844421386719,298.5950012207031,297.5224914550781,284.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677599348127,1.3787617270111241e-08,0.0010677461978048,-0.0351587161421775,0.0,0.0,0.0,-0.0116479210555553,60.0,13.211276054382324,0.0,-7.773329002702668e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,0.0001002576464088,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,0.0001055747416103,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,7.79787587816827e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,0.000105576669739,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,0.000500809692312,284.71826171875,294.1499938964844,297.4516296386719,292.0830993652344,298.584228515625,297.50567626953125,284.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682975407689,1.3850486091371296e-08,0.0010682836873456,-0.0353231616318225,0.0,0.0,0.0,-0.0116790877655148,60.0,13.201146125793455,0.0,-7.781159183650743e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,0.0001003109500743,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0001056308756233,299.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,7.802021718816832e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,0.0001056327964761,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,0.000501075934153,284.717041015625,294.1499938964844,297.43817138671875,292.0822448730469,298.5733947753906,297.4895935058594,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916850782891288e-08,0.0010688512120395,-0.0354967452585697,0.0,0.0,0.0,-0.0117119876667857,60.0,13.192413330078123,0.0,-7.789428480009519e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,0.0001003661673166,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,0.0001056890323525,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,7.806315989000723e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,0.0001056909386534,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,0.0005013517220504,284.7158508300781,294.1499938964844,297.4254455566406,292.081787109375,298.5625305175781,297.47418212890625,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694529628381,1.3985602898003437e-08,0.0010694389929994,-0.035676572471857,0.0,0.0,0.0,-0.0117460703477263,60.0,13.184869766235352,0.0,-7.797999757030993e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,0.0001004224686766,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.000105748331407,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,7.810694660292938e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,0.000105750223156,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,0.0005016329814679,284.7146911621094,294.1499938964844,297.4134216308594,292.081787109375,298.5516357421875,297.4595642089844,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700525017455,1.4055706820670366e-08,0.0010700384154915,-0.0358599312603473,0.0,0.0,0.0,-0.0117808235809206,60.0,13.178693771362305,0.0,-7.80674511702273e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,0.000100478886452,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,0.0001058077541529,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,7.815082790330052e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,0.0001058096386259,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0005019147647544,284.71356201171875,294.1499938964844,297.402099609375,292.08221435546875,298.540771484375,297.4456481933594,284.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.4125961733668646e-08,0.0010706391185522,-0.0360436774790287,0.0,0.0,0.0,-0.0118156522512435,60.0,13.173454284667969,0.0,-7.815513214382008e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,0.0001005345475277,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0001058663765434,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,7.81941125751473e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0001058682464645,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.0005021928227506,284.71246337890625,294.1499938964844,297.3914489746094,292.0830383300781,298.5298767089844,297.4324951171875,284.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712459916248,1.4195268960293106e-08,0.0010712317889556,-0.0362249463796615,0.0,0.0,0.0,-0.0118500106036663,60.0,13.169297218322754,0.0,-7.824169045989039e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0001005886515486,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,0.0001059233545674,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,7.823618943803012e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0001059252172126,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0005024630809202,284.7113952636719,294.1499938964844,297.3814392089844,292.084228515625,298.5189819335937,297.4200134277344,284.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718220146372,1.4262633740713682e-08,0.001071807811968,-0.036401130259037,0.0,0.0,0.0,-0.0118834059685468,60.0,13.165846824645996,0.0,-7.832586135236853e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789001464844,0.0,0.0,0.0001006402890197,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,0.0001059777350747,299.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,7.82763454481028e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001059795904438,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.0005027209990657,284.7103576660156,294.1499938964844,297.3720092773437,292.0857849121094,298.5080871582031,297.40826416015625,284.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723718442022,1.4326921871088416e-08,0.0010723575251176,-0.0365692637860775,0.0,0.0,0.0,-0.0119152758270502,60.0,13.163204193115234,0.0,-7.840623084121034e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,0.0001006889579002,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,0.000106029001472,299.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,7.831419497961178e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,0.0001060308350133,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,0.0005029640742577,284.7093505859375,294.1499938964844,297.3631591796875,292.08770751953125,298.4971923828125,297.39715576171875,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387518731950877e-08,0.0010728755732998,-0.0367277413606643,0.0,0.0,0.0,-0.011945316568017,60.0,13.161052703857422,0.0,-7.848202443483387e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0001007338432827,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0001060762733686,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,7.834910502424464e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.000106078099634,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,0.0005031882901675,284.7083740234375,294.1499938964844,297.3548583984375,292.0899658203125,298.486328125,297.3867492675781,284.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733678936958,1.444339670086947e-08,0.0010733534581959,-0.0368738733232021,0.0,0.0,0.0,-0.0119730178266763,60.0,13.15945816040039,0.0,-7.855194184003268e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,0.0001007748069241,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0001061194197973,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,7.838095916667953e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0001061212315107,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0005033928900957,284.7074584960937,294.1499938964844,297.3470458984375,292.092529296875,298.4754943847656,297.376953125,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738039854913,1.4494390576658134e-08,0.0010737894335761,-0.0370072312653064,0.0,0.0,0.0,-0.0119982976466417,60.0,13.158223152160645,0.0,-7.861578410484071e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0001008114850264,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,0.0001061580478562,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,7.840948092052713e-05,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,0.0001061598522937,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0005035760696046,284.70654296875,294.1499938964844,297.3397521972656,292.09539794921875,298.4646911621094,297.36773681640625,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741943260654,1.4540042947430722e-08,0.0010741798905655,-0.0371266193687915,0.0,0.0,0.0,-0.0120209297165274,60.0,13.15727996826172,0.0,-7.867295437335997e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0001008439940051,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.0001061922957887,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,7.843477214919403e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,0.0001061940856743,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,0.0005037384689785,284.7056579589844,294.1499938964844,297.3328552246094,292.0985412597656,298.45391845703125,297.3590393066406,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745404288172,1.4580511020767517e-08,0.001074525876902,-0.0372324474155902,0.0,0.0,0.0,-0.0120409913361072,60.0,13.15653133392334,0.0,-7.872365159755645e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0001008723775157,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0001062221926986,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,7.845684012863785e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,0.0001062239753082,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,0.0005038802628405,284.704833984375,294.1499938964844,297.326416015625,292.1019592285156,298.44317626953125,297.3509521484375,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748425265774,1.4615827659270051e-08,0.0010748278582468,-0.0373248048126697,0.0,0.0,0.0,-0.0120584992691874,60.0,13.156038284301758,0.0,-7.876791130456695e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,0.0001008974941214,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,0.0001062486408045,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,7.847636879887432e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0001062504161382,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,0.0005040057003498,284.7040100097656,294.1499938964844,297.3203430175781,292.1056213378906,298.4324645996094,297.3432922363281,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647071111539844e-08,0.0010750950314104,-0.0374065116047859,0.0,0.0,0.0,-0.0120739880949258,60.0,13.155695915222168,0.0,-7.880707642016206e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0001009197585517,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.0001062721057678,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,7.849368557799608e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0001062738592736,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,0.0005041168769821,284.7032165527344,294.1499938964844,297.3146667480469,292.1094970703125,298.4218139648437,297.3361511230469,284.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753466049209,1.4674771620093452e-08,0.0010753319365903,-0.0374789498746395,0.0,0.0,0.0,-0.0120877204462885,60.0,13.155598640441896,0.0,-7.8841807749086e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,0.0001009405968943,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,0.000106294050056,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,7.850988913560286e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,0.0001062957962858,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0005042209522798,284.7024841308594,294.1499938964844,297.30926513671875,292.1136169433594,298.41119384765625,297.32940673828125,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755681432783,1.4700686890023462e-08,0.0010755534749478,-0.0375467166304588,0.0,0.0,0.0,-0.0121005671098828,60.0,13.155709266662598,0.0,-7.887430797381968e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0001009611078188,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,0.000106315666926,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,7.852583803469315e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.000106317398604,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,0.0005043234559707,284.7017517089844,294.1499938964844,297.30419921875,292.117919921875,298.4006652832031,297.3231201171875,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757864220067,1.4726203367843029e-08,0.0010757716372609,-0.0376134440302848,0.0,0.0,0.0,-0.0121132172644138,60.0,13.156200408935549,0.0,-7.89063108186383e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001009830375551,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,0.0001063387608155,299.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,7.85428928793408e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,0.0001063404852175,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0005044329445809,284.7010803222656,294.1499938964844,297.2994079589844,292.1224060058594,298.39013671875,297.3171691894531,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760196018964,1.475347577439834e-08,0.0010760048171505,-0.0376847572624683,0.0,0.0,0.0,-0.0121267372742295,60.0,13.157059669494627,0.0,-7.894052345136515e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0001010082196444,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.000106365288957,299.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,7.856247248128057e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.000106366998807,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0005045587313361,284.7004089355469,294.1499938964844,297.2948303222656,292.1270446777344,298.37969970703125,297.31158447265625,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762874735519,1.4784808932688522e-08,0.001076272688806,-0.037766695022583,0.0,0.0,0.0,-0.0121422698721289,60.0,13.158550262451172,0.0,-7.897984488636214e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,0.0001010377018246,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0001063963427441,299.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,7.858539902372286e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,0.0001063980453182,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,0.0005047059967182,284.6997985839844,294.1499938964844,297.2904663085937,292.1318359375,298.3692932128906,297.3063049316406,284.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766012128442,1.4821501359563172e-08,0.0010765864280983,-0.0378626435995101,0.0,0.0,0.0,-0.0121604595333337,60.0,13.160733222961426,0.0,-7.90259022664941e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,0.0001010742853395,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,0.0001064348689396,299.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,7.861384801799431e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,0.0001064365642378,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,0.0005048887105658,284.69921875,294.1499938964844,297.2862854003906,292.13677978515625,298.35894775390625,297.30126953125,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769906220957,1.4867036490784358e-08,0.0010769757209345,-0.0379817113280296,0.0,0.0,0.0,-0.0121830329298973,60.0,13.16379451751709,0.0,-7.90830796404407e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,0.000101115918369,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.0001064787284121,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,7.864623330533504e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,0.0001064804018824,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.0,0.0,0.0005050966865383,284.6986389160156,294.1499938964844,297.2822570800781,292.1418151855469,298.3486633300781,297.2964782714844,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774338152259,1.4918873247893316e-08,0.0010774189140647,-0.0381172597408294,0.0,0.0,0.0,-0.0122087309136986,60.0,13.167597770690918,0.0,-7.914819377674578e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,0.0001011570348055,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,0.0001065220276359,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,7.867821113904938e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,0.0001065237011061,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,0.000505302043166,284.6981201171875,294.1499938964844,297.2783203125,292.1469421386719,298.33843994140625,297.2919006347656,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778716532513,1.4970060746577474e-08,0.0010778566356748,-0.0382511094212532,0.0,0.0,0.0,-0.0122341066598892,60.0,13.172345161437988,0.0,-7.921251210518676e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,0.0001011964050121,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,0.0001065634933183,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,7.870882109273225e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0001065651522367,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,0.0005054987268522,284.6976013183594,294.1499938964844,297.2745056152344,292.1521301269531,298.3282470703125,297.2875061035156,284.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782907484099,1.5019070431776527e-08,0.0010782757308334,-0.0383792594075202,0.0,0.0,0.0,-0.0122584030032157,60.0,13.177322387695312,0.0,-7.927412326580453e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,0.0001012341381283,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0001066032345988,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,7.873817230574787e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,0.0001066048862412,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,0.0005056872032582,284.6971435546875,294.1499938964844,297.2707214355469,292.15740966796875,298.3181457519531,297.28326416015625,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786923812702,1.5066044412037627e-08,0.0010786773636937,-0.0385020822286605,0.0,0.0,0.0,-0.0122816897928714,60.0,13.182609558105469,0.0,-7.933319778885561e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.000101269724837,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,0.0001066407203325,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,7.87658427725546e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,0.0001066423574229,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.000505864911247,284.6967163085937,294.1499938964844,297.2669677734375,292.1627197265625,298.3080749511719,297.2791442871094,284.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790711967274,1.511034142254175e-08,0.0010790560627356,-0.03861790522933,0.0,0.0,0.0,-0.0123036494478583,60.0,13.187901496887209,0.0,-7.938892565562129e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,0.0001013031578622,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,0.0001066759359673,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,7.87918470450677e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,0.0001066775657818,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,0.0005060319090262,284.6963195800781,294.1499938964844,297.2632141113281,292.16802978515625,298.298095703125,297.2751159667969,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794270783662,1.5151959686932063e-08,0.0010794119443744,-0.0387267246842384,0.0,0.0,0.0,-0.0123242810368537,60.0,13.193233489990234,0.0,-7.944129976067418e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,0.0001013340515783,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,0.0001067084667738,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,7.881586498115212e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0001067100893124,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,0.0005061862175352,284.6959228515625,294.1499938964844,297.2594299316406,292.1733703613281,298.28814697265625,297.2711486816406,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797558352351,1.519040360165036e-08,0.0010797407012432,-0.0388272441923618,0.0,0.0,0.0,-0.0123433396220207,60.0,13.198444366455078,0.0,-7.948970193183413e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
