time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221700,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,0.0001013625733321,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,0.0001067385164787,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,7.883804937591776e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,0.0001067401171894,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0005063287098892,284.6955871582031,294.1499938964844,297.2555847167969,292.1787109375,298.2782897949219,297.2672119140625,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800594463944,1.5225902316728934e-08,0.0010800441959872,-0.0389200560748577,0.0,0.0,0.0,-0.0123609378933906,60.0,13.203536033630373,0.0,-7.95344021753408e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,0.0001013884248095,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,0.0001067657503881,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.885815284680575e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,0.0001067673438228,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0005064578144811,284.6952819824219,294.1499938964844,297.2516174316406,292.1839904785156,298.2684631347656,297.2632751464844,285.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803346522152,1.525807569180415e-08,0.001080319401808,-0.0390041768550872,0.0,0.0,0.0,-0.0123768877238035,60.0,13.20842742919922,0.0,-7.95749244275612e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0001014114895951,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,0.0001067900448106,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,7.887608808232471e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,0.0001067916309693,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,0.000506573007442,284.69500732421875,294.1499938964844,297.24755859375,292.1892395019531,298.2586975097656,297.25927734375,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805800557136,1.5286772736544663e-08,0.0010805646888911,-0.0390792079269886,0.0,0.0,0.0,-0.0123911136761307,60.0,13.213064193725586,0.0,-7.961107684195667e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,0.0001014315566862,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0001068111814674,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,7.889169501140714e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,0.0001068127530743,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0005066732410341,284.6947631835937,294.1499938964844,297.24334716796875,292.1944274902344,298.2489929199219,297.2552185058594,285.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807934449985,1.5311728773781397e-08,0.001080778078176,-0.0391444601118564,0.0,0.0,0.0,-0.0124034862965345,60.0,13.21738338470459,0.0,-7.964253256886877e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0001014487424981,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0001068292913259,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,7.890506094554439e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0001068308556568,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.0005067590973339,284.69451904296875,294.1499938964844,297.2389221191406,292.1995544433594,298.23931884765625,297.2510986328125,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809763334691,1.5333107228343582e-08,0.0010809609666466,-0.0392003543674945,0.0,0.0,0.0,-0.012414083816111,60.0,13.221379280090332,0.0,-7.96694763494088e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0001014623703667,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001068436467903,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,7.891565473983064e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0001068452038452,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0005068271420896,284.6943359375,294.1499938964844,297.2343139648437,292.2045288085937,298.2297058105469,297.246826171875,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811211541295,1.535004479080726e-08,0.001081105787307,-0.0392446368932724,0.0,0.0,0.0,-0.0124224806204438,60.0,13.224919319152832,0.0,-7.96908281586184e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0001014727604342,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0001068545898306,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,7.892373105278239e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.0001068561323336,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0005068790051154,284.69415283203125,294.1499938964844,297.2294311523437,292.2094421386719,298.2201232910156,297.242431640625,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812315158545,1.5362944694174985e-08,0.0010812161490321,-0.0392783619463443,0.0,0.0,0.0,-0.0124288760125637,60.0,13.227999687194824,0.0,-7.970708537641259e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,0.000101479497971,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0001068616984412,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,7.89289697422646e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,0.0001068632336682,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0005069127073511,284.69403076171875,294.1499938964844,297.2242736816406,292.21417236328125,298.2105712890625,297.2378845214844,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813029948621,1.5371302453104363e-08,0.0010812876280397,-0.0393002144992351,0.0,0.0,0.0,-0.0124330194666981,60.0,13.230584144592283,0.0,-7.971762983061127e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,0.0001014825174934,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,0.0001068648780346,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,7.893131260061637e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001068664059857,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0005069277249276,284.69390869140625,294.1499938964844,297.2188415527344,292.2187805175781,298.2010498046875,297.2330627441406,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081334776245,1.5375018591612388e-08,0.0010813194094225,-0.0393099300563335,0.0,0.0,0.0,-0.0124348616227507,60.0,13.232494354248049,0.0,-7.972231230723993e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,0.00010148173169,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001068640631274,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.893070142017677e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0001068655765266,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,0.0005069238250143,284.6938171386719,294.1499938964844,297.2130432128906,292.22320556640625,298.19158935546875,297.2280578613281,285.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813261615112,1.537400429185709e-08,0.0010813107946887,-0.0393072813749313,0.0,0.0,0.0,-0.0124343587085604,60.0,13.233850479125977,0.0,-7.972103333031556e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,0.0001014774679788,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,0.0001068595811375,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,7.89273835835047e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.0001068610799848,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0005069025210104,284.6937866210937,294.1499938964844,297.2068786621094,292.2274169921875,298.1821594238281,297.22271728515625,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812804102897,1.53686485759863e-08,0.0010812650434672,-0.0392932742834091,0.0,0.0,0.0,-0.0124317035079002,60.0,13.234457015991213,0.0,-7.971427606889847e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.0001014688241411,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0001068504861905,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,7.892065332271159e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0001068519777618,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.000506859330926,284.6937561035156,294.1499938964844,297.2003173828125,292.2314453125,298.1727600097656,297.2170715332031,285.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811878601089,1.5357837668261712e-08,0.0010811726097017,-0.0392650105059146,0.0,0.0,0.0,-0.0124263446778059,60.0,13.234296798706056,0.0,-7.970064785922659e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,0.0001014562367345,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.0001068372366717,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,7.89108598837629e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0001068387136911,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.0005067964084446,284.6937561035156,294.1499938964844,297.193359375,292.2352600097656,298.16339111328125,297.21112060546875,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810534004122,1.534210802844882e-08,0.001081038150005,-0.0392238833010196,0.0,0.0,0.0,-0.0124185467138886,60.0,13.23338222503662,0.0,-7.968081661147154e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,0.0001014394438243,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0001068195633706,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,7.889779953984544e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.0001068210331141,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0005067125312052,284.6937866210937,294.1499938964844,297.1859130859375,292.2388000488281,298.1540222167969,297.204833984375,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321145241387057e-08,0.0010808588704094,-0.0391690805554389,0.0,0.0,0.0,-0.012408155016601,60.0,13.231697082519531,0.0,-7.965439863255598e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0001014181252685,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0001067971170414,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,7.888121763244271e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,0.0001067985795089,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,0.0005066060693934,284.69384765625,294.1499938964844,297.177978515625,292.2420959472656,298.1446838378906,297.1981201171875,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080646761693,1.5294546074073878e-08,0.0010806315112859,-0.0390995293855667,0.0,0.0,0.0,-0.0123949684202671,60.0,13.228984832763672,0.0,-7.96208752262828e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0001013926812447,297.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,0.0001067703269654,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,7.886141975177452e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.0,0.0,0.000106771782157,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.000506478943862,284.6939392089844,294.1499938964844,297.1695556640625,292.2450866699219,298.1353454589844,297.1910095214844,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262795471926438e-08,0.0010803600307554,-0.0390165224671363,0.0,0.0,0.0,-0.0123792290687561,60.0,13.225443840026855,0.0,-7.958087167025951e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001013624641927,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0001067385164787,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,7.883791113272309e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0001067399571184,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0005063279531896,284.6940612792969,294.1499938964844,297.1605529785156,292.247802734375,298.12603759765625,297.18341064453125,285.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800530435517,1.5225102956151204e-08,0.0010800377931445,-0.0389179699122905,0.0,0.0,0.0,-0.012360543012619,60.0,13.220795631408691,0.0,-7.953339320465602e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0001013278670143,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,0.0001067021003109,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,7.881100464146584e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,0.0001067035263986,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.000506155192852,284.6942138671875,294.1499938964844,297.1510009765625,292.25018310546875,298.11669921875,297.1754150390625,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518196235394953e-08,0.001079668989405,-0.0388051718473434,0.0,0.0,0.0,-0.0123391570523381,60.0,13.21522045135498,0.0,-7.947907221250716e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0001012883294606,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,0.0001066604672814,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,7.878024916863069e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,0.0001066618860932,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0005059576360508,284.69439697265625,294.1499938964844,297.14080810546875,292.2522277832031,298.1073913574219,297.16680908203125,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792624671012,1.5132656017158297e-08,0.0010792473331093,-0.0386762544512748,0.0,0.0,0.0,-0.0123147144913673,60.0,13.208422660827637,0.0,-7.941700630453853e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001012441935017,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,0.0001066139957401,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,7.874591392464936e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,0.0001066154072759,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,0.0005057371454313,284.694580078125,294.1499938964844,297.1300048828125,292.2539367675781,298.0980529785156,297.15777587890625,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077620929559998e-08,0.0010787767823785,-0.0385323502123355,0.0,0.0,0.0,-0.0122874304652214,60.0,13.200605392456056,0.0,-7.934775680951135e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0001011949134408,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.0001065621036104,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,7.870758417993784e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0001065635078703,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0005054909852333,284.69482421875,294.1499938964844,297.1184997558594,292.2552490234375,298.0887145996094,297.1480712890625,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782665340229,1.5016174970128304e-08,0.0010782515164464,-0.0383716858923435,0.0,0.0,0.0,-0.0122569696977734,60.0,13.191458702087402,0.0,-7.927048528699744e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0001011407366604,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,0.0001065050673787,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,7.866544183343649e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0001065064570866,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,0.00050522031961,284.695068359375,294.1499938964844,297.1063232421875,292.25616455078125,298.079345703125,297.1378479003906,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948632554023792e-08,0.0010776739800348,-0.0381950736045837,0.0,0.0,0.0,-0.0122234858572483,60.0,13.181111335754396,0.0,-7.918558253550145e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,0.0001010813357424,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,0.0001064425159711,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,7.861923950258642e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.000106443898403,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0005049235769547,284.6953430175781,294.1499938964844,297.0934143066406,292.2566833496094,298.0699768066406,297.1269836425781,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770556982606,1.4874576237389192e-08,0.0010770407970994,-0.0380014292895793,0.0,0.0,0.0,-0.0121867740526795,60.0,13.169466972351074,0.0,-7.909254406968105e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.000101016696135,297.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0001063744639395,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.856896263547242e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0001063758318196,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,0.0005046007572673,284.6956787109375,294.1499938964844,297.0797424316406,292.2567443847656,298.060546875,297.11553955078125,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794003355689256e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468305587768,60.0,13.156574249267578,0.0,-7.899138410039086e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.0001009464976959,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,0.0001063005402102,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,7.851435657357797e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0001063019080902,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0005042500561103,284.6960144042969,294.1499938964844,297.0652770996094,292.2563781738281,298.05108642578125,297.1033630371094,285.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756184346973,1.4706492912353042e-08,0.0010756037663668,-0.037561897188425,0.0,0.0,0.0,-0.0121034486219286,60.0,13.142114639282228,0.0,-7.888158393143385e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0001008709223242,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0001062209630617,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,7.845557411201298e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,0.0001062223163899,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,0.0005038725212216,284.6963806152344,294.1499938964844,297.04998779296875,292.2555236816406,298.0415954589844,297.0905456542969,285.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748128406703,1.4612284715553873e-08,0.0010747982887551,-0.0373155400156974,0.0,0.0,0.0,-0.012056746520102,60.0,13.126343727111816,0.0,-7.876347041246845e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,0.0001007916071102,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,0.0001061374496202,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,7.839388126740232e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0001061387883964,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,0.0005034763016737,284.6967468261719,294.1499938964844,297.03375244140625,292.2543334960937,298.0320129394531,297.0769348144531,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739674326032,1.4513418911121793e-08,0.001073952880688,-0.0370569936931133,0.0,0.0,0.0,-0.0120077347382903,60.0,13.109070777893066,0.0,-7.863960860277076e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.000100710967672,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001060525391949,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,7.833115523681045e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.0001060538706951,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0005030735046602,284.6971740722656,294.1499938964844,297.01641845703125,292.2529296875,298.0223999023437,297.0625915527344,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901983007488e-08,0.0010730935027822,-0.0367941223084926,0.0,0.0,0.0,-0.0119579043239355,60.0,13.090855598449709,0.0,-7.8513778589695e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0001006289385259,297.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.000105966166302,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,7.826735236449167e-05,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.0001059674832504,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.0005026637227274,284.6976013183594,294.1499938964844,296.998046875,292.2513427734375,298.0126953125,297.0472106933594,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722335427999,1.4310655771510028e-08,0.0010722192237153,-0.036526720970869,0.0,0.0,0.0,-0.011907217092812,60.0,13.071687698364258,0.0,-7.838588800268553e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0001005457015708,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001058785201166,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,7.820261089364067e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.000105879829789,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.0005022479454055,284.6980895996094,294.1499938964844,296.97869873046875,292.24957275390625,298.0029296875,297.0311279296875,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.05196475982666,0.0,-7.825622105883667e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0001004611112875,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0001057894551195,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,7.813682168489322e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,0.0001057907502399,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0005018254159949,284.6985778808594,294.1499938964844,296.9583435058594,292.24761962890625,297.9930419921875,297.01397705078125,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704447049647,1.4101471990102254e-08,0.0010704306187108,-0.0359796285629272,0.0,0.0,0.0,-0.0118035161867737,60.0,13.031558990478516,0.0,-7.812456459532768e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0001003753641271,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0001056991604855,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,7.8070122981444e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001057004556059,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0005013970658183,284.6990966796875,294.1499938964844,296.93707275390625,292.2454528808594,297.98309326171875,296.9959716796875,285.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.399459392814606e-08,0.0010695167584344,-0.0357000865042209,0.0,0.0,0.0,-0.0117505323141813,60.0,13.01061725616455,0.0,-7.799120993468024e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0001002884164336,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0001056076071108,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.800249295542017e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0001056088876794,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0005009627202525,284.6996459960937,294.1499938964844,296.9148864746094,292.2431030273437,297.9729919433594,296.97711181640625,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686040623113,1.3886219285552672e-08,0.0010685900924727,-0.0354166254401207,0.0,0.0,0.0,-0.0116968061774969,60.0,12.989134788513184,0.0,-7.78561073389028e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,0.0001002003555186,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,0.0001055148895829,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,7.793400436639786e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,0.0001055161555996,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,0.000500522844959,284.7002258300781,294.1499938964844,296.891845703125,292.2406005859375,297.9628295898437,296.9574890136719,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.967178344726562,0.0,-7.771940602196993e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,0.0001001111231744,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0001054209278663,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,7.786459900671616e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,0.0001054221938829,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.0005000770906917,284.7008056640625,294.1499938964844,296.8679504394531,292.2378845214844,297.9525146484375,296.9368896484375,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667144088074,1.3665245823801795e-08,0.0010667006717994,-0.0348386242985725,0.0,0.0,0.0,-0.0115872612223029,60.0,12.94463062286377,0.0,-7.758099940247122e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0001000209231278,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0001053259475156,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,7.779443694744259e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,0.0001053272062563,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,0.0004996265051886,284.7014465332031,294.1499938964844,296.84326171875,292.2350158691406,297.9421081542969,296.91558837890625,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,12.921652793884276,0.0,-7.744122143549248e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.992967534344643e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.0001052298684953,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,7.772345998091623e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0001052311126841,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.000499170680996,284.7020874023437,294.1499938964844,296.8178405761719,292.23193359375,297.9315490722656,296.89337158203125,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647804010659,1.3439088952793554e-08,0.0010647670133039,-0.0342470332980155,0.0,0.0,0.0,-0.0114751458168029,60.0,12.898126602172852,0.0,-7.72999442233413e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.983761265175416e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.000105132930912,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,7.765185728203505e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,0.0001051341605489,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,0.0004987108404748,284.7027587890625,294.1499938964844,296.7916564941406,292.2287292480469,297.9208679199219,296.8705139160156,285.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,12.87419605255127,0.0,-7.715754435366763e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.974468412110582e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,0.0001050350765581,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,7.757957791909575e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.000105036298919,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.000498246634379,284.70343017578125,294.1499938964844,296.7647705078125,292.2253112792969,297.9100341796875,296.8468017578125,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628087911754,1.320852405228834e-08,0.0010627955198287,-0.0336438752710819,0.0,0.0,0.0,-0.0113608455285429,60.0,12.84975528717041,0.0,-7.701393656134314e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
