time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224040,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.96511080302298e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0001049365455401,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,7.750678923912346e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,0.000104937760625,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0004977791686542,284.70416259765625,294.1499938964844,296.7372436523437,292.22174072265625,297.8990478515625,296.8224792480469,285.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091895567640677e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030280917882,60.0,12.824942588806152,0.0,-7.686946190688104e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,9.955685527529567e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0001048372942022,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,7.743347669020295e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,0.0001048385020112,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0004973083268851,284.70489501953125,294.1499938964844,296.7090759277344,292.218017578125,297.8879089355469,296.7973937988281,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.29744188726022e-08,0.0010607938747853,-0.0330314151942729,0.0,0.0,0.0,-0.0112447896972298,60.0,12.799660682678224,0.0,-7.672407065228981e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.946209320332856e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0001047375189955,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,7.735977851552889e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,0.0001047387122525,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0004968349821865,284.7056579589844,294.1499938964844,296.6803283691406,292.2141418457031,297.8766174316406,296.7716979980469,285.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856318676313094e-08,0.0010597839718684,-0.0327224321663379,0.0,0.0,0.0,-0.0111862430348992,60.0,12.774003982543944,0.0,-7.657805412009111e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,9.936688002198936e-05,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0001046372562996,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,7.728571654297411e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001046384422807,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0004963593673892,284.7064514160156,294.1499938964844,296.6510009765625,292.2101135253906,297.8651733398437,296.7453918457031,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587821016088,1.2737647381300121e-08,0.0010587692959234,-0.0324119441211223,0.0,0.0,0.0,-0.0111274123191833,60.0,12.747974395751951,0.0,-7.643146204827644e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.927131031872705e-05,297.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0001045366225298,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,7.721138535998762e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0001045378012349,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,0.0004958819481544,284.7072448730469,294.1499938964844,296.6211853027344,292.2059020996094,297.8536071777344,296.7185974121094,285.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618539102504656e-08,0.001057750894688,-0.0321003049612045,0.0,0.0,0.0,-0.0110683664679527,60.0,12.7216215133667,0.0,-7.628447917795712e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,9.917544230120257e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,0.0001044356758939,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,7.713681407039985e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.000104436847323,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,0.000495403073728,284.7080993652344,294.1499938964844,296.5908508300781,292.2015686035156,297.8418273925781,296.691162109375,285.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567416902631,1.2499052459702398e-08,0.0010567292338237,-0.0317876636981964,0.0,0.0,0.0,-0.0110091315582394,60.0,12.694879531860352,0.0,-7.613716945797935e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,9.907939966069534e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.000104334540083,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,7.706211181357503e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0001043357042362,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0004949233261868,284.7089538574219,294.1499938964844,296.56005859375,292.19708251953125,297.82989501953125,296.6632995605469,285.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379353542257832e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,12.66786289215088,0.0,-7.598973894573646e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,9.898322605295108e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0001042332733049,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,7.698730769334361e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001042344301822,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0004944428801536,284.7098083496094,294.1499938964844,296.5288391113281,292.1924743652344,297.8177795410156,296.6348876953125,285.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546931298449,1.2259492976340882e-08,0.0010546807898208,-0.0311608258634805,0.0,0.0,0.0,-0.0108903720974922,60.0,12.640506744384766,0.0,-7.584225159007475e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.888703061733396e-05,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,0.000104131984699,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,7.691248902119696e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,0.0001041331270243,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0004939623759128,284.7107238769531,294.1499938964844,296.49725341796875,292.1877136230469,297.8055419921875,296.6060791015625,285.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139605765071336e-08,0.0010536557529121,-0.0308471098542213,0.0,0.0,0.0,-0.0108309388160705,60.0,12.612907409667969,0.0,-7.569487792125076e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.879088611342012e-05,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,0.0001040307397488,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,7.683769945288077e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0001040318747982,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,0.0004934821045026,284.7116394042969,294.1499938964844,296.46533203125,292.1828308105469,297.7930908203125,296.5768127441406,285.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526430560275,1.2019773620863816e-08,0.0010526310652494,-0.0305335316807031,0.0,0.0,0.0,-0.0107715334743261,60.0,12.585013389587402,0.0,-7.554771741524746e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,9.869485074887052e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.0001039296184899,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,7.676301174797118e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,0.0001039307462633,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.0004930023569613,284.71258544921875,294.1499938964844,296.4330444335937,292.1778259277344,297.7804870605469,296.54718017578125,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900089802452385e-08,0.0010516076581552,-0.0302203316241502,0.0,0.0,0.0,-0.0107122007757425,60.0,12.55691146850586,0.0,-7.540087665347529e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,9.859903366304934e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001038287227856,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,7.668847683817148e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0001038298432831,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0004925237153656,284.71356201171875,294.1499938964844,296.4005126953125,292.1726989746094,297.7677001953125,296.5171813964844,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780667996674764e-08,0.0010505865793675,-0.0299078077077865,0.0,0.0,0.0,-0.0106529984623193,60.0,12.528559684753418,0.0,-7.525449774448134e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.850347123574466e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0001037280962918,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,7.66141529311426e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,0.0001037292095134,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.0004920463543385,284.71453857421875,294.1499938964844,296.3677062988281,292.1674499511719,297.7547302246094,296.4868469238281,285.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661570376020336e-08,0.0010495681781321,-0.0295961257070302,0.0,0.0,0.0,-0.0105939572677016,60.0,12.500020027160645,0.0,-7.510866595339395e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.840825077844784e-05,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,0.0001036278335959,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,7.654009095858783e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,0.0001036289322655,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,0.0004915707395412,284.7155456542969,294.1499938964844,296.334716796875,292.162109375,297.7415771484375,296.45623779296875,285.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485650273039,1.1542899969185784e-08,0.0010485535021871,-0.0292855501174926,0.0,0.0,0.0,-0.0105351274833083,60.0,12.47130012512207,0.0,-7.496348786162343e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.831342322286218e-05,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001035279783536,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,7.646632730029523e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0001035290697473,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,0.0004910970455966,284.7165832519531,294.1499938964844,296.301513671875,292.1566772460937,297.728271484375,296.4254150390625,285.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424716284125225e-08,0.0010475429007783,-0.0289762429893016,0.0,0.0,0.0,-0.0104765389114618,60.0,12.442431449890137,0.0,-7.481904873429812e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,9.821909770835192e-05,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0001034286615322,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,7.639296381967142e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,0.0001034297456499,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0004906258545815,284.7176208496094,294.1499938964844,296.2681884765625,292.151123046875,297.7147827148437,296.3943176269531,285.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465490631759,1.1307164093921074e-08,0.0010465377708896,-0.0286685787141323,0.0,0.0,0.0,-0.0104182632640004,60.0,12.413406372070312,0.0,-7.467551910167458e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.81252596830018e-05,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0001033298467518,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.631997868884355e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0001033309235936,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,0.0004901571082882,284.7186889648437,294.1499938964844,296.2347412109375,292.1455078125,297.7011413574219,296.3630676269531,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190212312328642e-08,0.0010455377632752,-0.0283624790608882,0.0,0.0,0.0,-0.0103602847084403,60.0,12.384276390075684,0.0,-7.453286343661605e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.803206194192172e-05,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,0.0001032317159115,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,7.624748832313344e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,0.0001032327854773,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,0.0004896915634162,284.71978759765625,294.1499938964844,296.2012023925781,292.1398010253906,297.68731689453125,296.33160400390625,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445556836202,1.1074067884919714e-08,0.0010445446241647,-0.0280584841966629,0.0,0.0,0.0,-0.0103027075529098,60.0,12.355037689208984,0.0,-7.439132332365261e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,9.793944627745076e-05,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,0.0001031341889756,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,7.617544906679541e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,0.0001031352512654,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,0.0004892289289273,284.7209167480469,294.1499938964844,296.1676330566406,292.134033203125,297.67333984375,296.300048828125,285.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641993852325e-08,0.0010435576550662,-0.0277563612908124,0.0,0.0,0.0,-0.0102454861626029,60.0,12.325728416442873,0.0,-7.425079218137398e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,9.784760186448692e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,0.000103037484223,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,7.610401371493936e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75494384765625,0.0,0.0,0.0001030385392368,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.000488770136144,284.7220458984375,294.1499938964844,296.1340637207031,292.1282043457031,297.6591491699219,296.26837158203125,285.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425897780805,1.084418066454873e-08,0.0010425789514556,-0.0274567585438489,0.0,0.0,0.0,-0.0101887425407767,60.0,12.296357154846191,0.0,-7.411156843772916e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,9.7756419563666e-05,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,0.0001029414634103,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,7.603309495607391e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.0001029425111482,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0004883146611973,284.72320556640625,294.1499938964844,296.1005249023437,292.1222839355469,297.64483642578125,296.23663330078125,285.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.073054001210494e-08,0.0010416072327643,-0.0271592941135168,0.0,0.0,0.0,-0.0101324059069156,60.0,12.266950607299805,0.0,-7.397346735160681e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,9.766612492967396e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0001028463884722,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,7.59628601372242e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0001028474289341,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,0.0004878635809291,284.724365234375,294.1499938964844,296.0670471191406,292.1163330078125,297.6303100585937,296.204833984375,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406556539237,1.0618008694507353e-08,0.0010406450601294,-0.0268647279590368,0.0,0.0,0.0,-0.0100766196846961,60.0,12.237531661987305,0.0,-7.383684419437486e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,9.757659427123144e-05,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0001027521066134,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,7.589322194689885e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0001027531397994,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,0.0004874163423664,284.7255859375,294.1499938964844,296.0336303710937,292.1103515625,297.6156616210937,296.17303466796875,285.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506424175105168e-08,0.0010396909201517,-0.0265726316720247,0.0,0.0,0.0,-0.0100213028490543,60.0,12.208121299743652,0.0,-7.370150001406729e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.748795127961785e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,0.0001026587706292,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,7.582427497254685e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,0.0001026597892632,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,0.000486973527586,284.7267761230469,294.1499938964844,296.0003662109375,292.1043395996094,297.600830078125,296.1412353515625,285.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387566871941,1.0395951655084446e-08,0.0010387462098151,-0.0262834429740905,0.0,0.0,0.0,-0.0099665373563766,60.0,12.17873191833496,0.0,-7.356761955179536e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.74001013673842e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,0.000102566264104,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,7.575594645459205e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.0001025672827381,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0004865347000304,284.72802734375,294.1499938964844,295.96728515625,292.0982971191406,297.5858459472656,296.1094970703125,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286469454001692e-08,0.0010378101142123,-0.0259968377649784,0.0,0.0,0.0,-0.0099122617393732,60.0,12.149371147155762,0.0,-7.343506069901198e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,9.731317550176756e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,0.0001024747325573,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,7.568833098048344e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,0.0001024757439154,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,0.0004861004999838,284.7292785644531,294.1499938964844,295.9343566894531,292.0922546386719,297.5707092285156,296.0778503417969,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368939256295,1.0178137443972446e-08,0.0010368837974965,-0.0257132370024919,0.0,0.0,0.0,-0.009858557023108,60.0,12.120092391967772,0.0,-7.330401530225572e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.722694085212424e-05,297.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001023839358822,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,7.56212612031959e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,0.0001023849326884,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,0.0004856697341892,284.7305603027344,294.1499938964844,295.9017028808594,292.086181640625,297.555419921875,296.0463256835937,285.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974943079,1.007066963154557e-08,0.001035964814946,-0.0254318937659263,0.0,0.0,0.0,-0.0098052807152271,60.0,12.090883255004885,0.0,-7.317412809015877e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,9.714142652228476e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0001022938886308,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,7.555474439868703e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,0.000102294878161,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.0004852425481658,284.7318420410156,294.1499938964844,295.8692932128906,292.08013916015625,297.5400085449219,296.0149230957031,285.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350635275244,9.964095326608913e-09,0.0010350535158067,-0.0251528806984424,0.0,0.0,0.0,-0.0097524467855691,60.0,12.061767578125,0.0,-7.30454345898579e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,9.705662523629144e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.000102204590803,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,7.548878784291446e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,0.0001022055730572,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,0.0004848189419135,284.733154296875,294.1499938964844,295.8371887207031,292.0740966796875,297.5244445800781,295.983642578125,285.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858408311913536e-09,0.0010341497836634,-0.0248761903494596,0.0,0.0,0.0,-0.0097000543028116,60.0,12.03272533416748,0.0,-7.29179205904984e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.69725733739324e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,0.0001021160860545,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,7.542341336375102e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,0.0001021170683088,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0004843991191592,284.7344665527344,294.1499938964844,295.805419921875,292.06805419921875,297.5087280273437,295.95263671875,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332639794796,9.75366365452146e-09,0.0010332542005926,-0.0246019586920738,0.0,0.0,0.0,-0.0096481274813413,60.0,12.003849029541016,0.0,-7.279165714635384e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,9.688917634775862e-05,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,0.0001020282652461,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,7.535854820162058e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624816894531,0.0,0.0,0.0001020292402245,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,0.0004839824978262,284.73583984375,294.1499938964844,295.7740173339844,292.06207275390625,297.4928894042969,295.9218444824219,285.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323750320822,9.649723686777634e-09,0.0010323653696104,-0.0243298262357711,0.0,0.0,0.0,-0.0095966001972556,60.0,11.975102424621582,0.0,-7.266647372716761e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,9.680630319053309e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,0.0001019410046865,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,7.529409049311653e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,0.0001019419723888,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,0.0004835685249418,284.7372131347656,294.1499938964844,295.7430114746094,292.05615234375,297.4769287109375,295.89129638671875,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314917890354,9.546445411956483e-09,0.0010314822429791,-0.0240594241768121,0.0,0.0,0.0,-0.0095454007387161,60.0,11.946497917175291,0.0,-7.254219269725581e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,9.672412852523848e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,0.0001018544789985,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,7.523017120547593e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,0.000101855432149,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,0.0004831580154132,284.73858642578125,294.1499938964844,295.71246337890625,292.0502624511719,297.4608459472656,295.8610534667969,285.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.44403311109454e-09,0.0010306065669283,-0.0237912833690643,0.0,0.0,0.0,-0.0094946306198835,60.0,11.918046951293944,0.0,-7.24190556411486e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.66425213846378e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.0001017685426631,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,7.516669575124979e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,0.0001017694958136,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,0.0004827503871638,284.739990234375,294.1499938964844,295.682373046875,292.0444641113281,297.4446716308594,295.8310852050781,285.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297462577,9.342331352968358e-09,0.0010297369444742,-0.0235249977558851,0.0,0.0,0.0,-0.0094442125409841,60.0,11.889774322509766,0.0,-7.229687781773465e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.656153270043431e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0001016832611639,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,7.510370051022619e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,0.0001016842070384,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0004823458148166,284.74139404296875,294.1499938964844,295.6528015136719,292.0387268066406,297.4283752441406,295.8013916015625,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028883154504,9.241395204639956e-09,0.0010288738412782,-0.0232607126235961,0.0,0.0,0.0,-0.0093941744416952,60.0,11.861647605895996,0.0,-7.217572317586018e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.64809805736877e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,0.000101598445326,299.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,7.504105451516807e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665710449219,0.0,0.0,0.0001015993839246,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,0.0004819434543605,284.74285888671875,294.1499938964844,295.623779296875,292.0330505371094,297.4119873046875,295.7721862792969,285.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280245915055,9.141015944180708e-09,0.0010280155111104,-0.0229978784918785,0.0,0.0,0.0,-0.0093444120138883,60.0,11.833853721618652,0.0,-7.205533592014035e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.640103962738068e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0001015142697724,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,7.497887418139726e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,0.000101515201095,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,0.0004815441207028,284.7442932128906,294.1499938964844,295.5953063964844,292.02752685546875,297.3955078125,295.7433166503906,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041387194486106e-09,0.0010271635837852,-0.0227370057255029,0.0,0.0,0.0,-0.0092950221151113,60.0,11.806234359741213,0.0,-7.193595052967795e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,9.632167348172516e-05,297.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001014306981232,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,7.491713768104091e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0001014316148939,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0004811476392205,284.74578857421875,294.1499938964844,295.5674743652344,292.0220642089844,297.37890625,295.7149658203125,285.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026326790452,8.942473428419362e-09,0.0010263178264722,-0.0224780030548572,0.0,0.0,0.0,-0.0092459861189126,60.0,11.778923988342283,0.0,-7.181751726648147e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,9.624276572139934e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0001013476066873,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.485576497856528e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.000101348523458,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0004807534860447,284.74725341796875,294.1499938964844,295.540283203125,292.0167541503906,297.3622436523437,295.68701171875,285.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.751842498779297,0.0,-7.1699879811149e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
