time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226380,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.616444003768264e-05,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0001012651264318,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,7.479484338546172e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,0.0001012660359265,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,0.000480362214148,284.748779296875,294.1499938964844,295.5137634277344,292.0115661621094,297.3454895019531,295.6596069335937,285.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246509918943,8.746521729108281e-09,0.0010246422607451,-0.021964892745018,0.0,0.0,0.0,-0.0091488445177674,60.0,11.725103378295898,0.0,-7.158318737765512e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,9.608657273929566e-05,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0001011831336654,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,7.473427831428126e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,0.0001011840431601,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,0.0004799732414539,284.75030517578125,294.1499938964844,295.4879455566406,292.00653076171875,297.32867431640625,295.6326599121094,285.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.69862937927246,0.0,-7.146728364659793e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,9.600926568964496e-05,297.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,0.0001011017302516,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,7.467414980055764e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,0.0001011026324704,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.0004795870627276,284.7518310546875,294.1499938964844,295.462890625,292.0016784667969,297.311767578125,295.6063232421875,285.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553139529965392e-09,0.0010229886975139,-0.0214584935456514,0.0,0.0,0.0,-0.0090529760345816,60.0,11.6725492477417,0.0,-7.135230362109726e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.59324388531968e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0001010208361549,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,7.461439236067235e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,0.0001010217238217,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0004792032996192,284.7533874511719,294.1499938964844,295.4385986328125,291.9969482421875,297.2948303222656,295.58056640625,285.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457393896321719e-09,0.0010221699485555,-0.0212077647447586,0.0,0.0,0.0,-0.0090055111795663,60.0,11.646817207336426,0.0,-7.12381336143153e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,9.585612860973924e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,0.0001009404877549,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,7.455503509845585e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.0001009413681458,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0004788221267517,284.7549743652344,294.1499938964844,295.4151306152344,291.992431640625,297.27783203125,295.555419921875,285.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213651694357,8.362298409281266e-09,0.0010213567875325,-0.0209587346762418,0.0,0.0,0.0,-0.0089583685621619,60.0,11.62145709991455,0.0,-7.112482336424365e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.578032040735708e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.000100860655948,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,7.449607801390812e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,0.0001008615363389,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0004784434277098,284.7565612792969,294.1499938964844,295.3925170898437,291.98809814453125,297.26080322265625,295.53082275390625,285.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113251090049,0.0,0.0,0.0,-0.008911533281207,60.0,11.596443176269531,0.0,-7.101234444917284e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,9.570506517775355e-05,297.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.0001007814134936,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,7.443754293490201e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,0.0001007822866085,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.0004780675226356,284.7581787109375,294.1499938964844,295.3708190917969,291.9839782714844,297.2437438964844,295.5069885253906,285.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197551455348,8.174037446906368e-09,0.0010197469964623,-0.0204657148569822,0.0,0.0,0.0,-0.0088650397956371,60.0,11.571934700012209,0.0,-7.09007679233764e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.5630282885395e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,0.0001007026658044,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,7.437937165377662e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,0.0001007035316433,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,0.0004776939458679,284.7597961425781,294.1499938964844,295.3500061035156,291.9801025390625,297.2266845703125,295.4837341308594,285.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080839108970395e-09,0.0010189500171691,-0.0202216412872076,0.0,0.0,0.0,-0.0088188368827104,60.0,11.547805786132812,0.0,-7.078998010001669e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,9.555593715049326e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.0001006243837764,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,7.43215496186167e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.0001006252423394,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,0.0004773225809913,284.7614440917969,294.1499938964844,295.3301696777344,291.9764099121094,297.2095947265625,295.4613342285156,285.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181658435612,7.988191441654635e-09,0.001018157810904,-0.0199790056794881,0.0,0.0,0.0,-0.0087729077786207,60.0,11.524209976196287,0.0,-7.067993834652955e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,9.548179514240474e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,0.0001005463200272,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,7.426388037856668e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,0.0001005471713142,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0004769522347487,284.7630920410156,294.1499938964844,295.31134033203125,291.97296142578125,297.1924743652344,295.4395446777344,285.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.501008987426758,-0.0,-7.057027318069231e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.54079077928327e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,0.0001004685109364,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,7.420640758937225e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001004693549475,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,0.000476583110867,284.7647705078125,294.1499938964844,295.2934875488281,291.9697570800781,297.1753845214844,295.4186706542969,285.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165881831198,7.803711454812401e-09,0.0010165803832933,-0.0194958597421646,0.0,0.0,0.0,-0.008681452833116,60.0,11.478344917297363,-0.0,-7.046106276220598e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.533422417007388e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,0.0001003909274004,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,7.414910214720294e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,0.0001003917641355,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,0.0004762150638271,284.7664794921875,294.1499938964844,295.2765808105469,291.9667358398437,297.1582946777344,295.3984680175781,285.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158028453588,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,-0.0086359335109591,60.0,11.456064224243164,-0.0,-7.035225735307904e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.526078792987391e-05,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0001003135912469,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,7.409197860397398e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,0.000100314427982,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.0004758482100442,284.7681884765625,294.1499938964844,295.26055908203125,291.9639587402344,297.1412353515625,295.3791809082031,285.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620366559990543e-09,0.0010150126181542,-0.0190156754106283,0.0,0.0,0.0,-0.008590561337769,60.0,11.434304237365724,-0.0,-7.024387826959355e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,9.518755541648716e-05,297.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.0001002364806481,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,7.403502240777016e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,0.0001002373101073,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,0.0004754824039991,284.7698974609375,294.1499938964844,295.24542236328125,291.9613647460937,297.12420654296875,295.36065673828125,285.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529107115544775e-09,0.0010142321698367,-0.0187766589224338,0.0,0.0,0.0,-0.0085453195497393,60.0,11.4129638671875,-0.0,-7.01358970900401e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,9.511454845778644e-05,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,0.0001001596101559,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,7.397823355859146e-05,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,0.0001001604323391,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0004751177038997,284.7716369628906,294.1499938964844,295.2311096191406,291.958984375,297.107177734375,295.3429260253906,285.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134616168215,7.438124782765953e-09,0.0010134542826563,-0.0185383651405572,0.0,0.0,0.0,-0.0085002155974507,60.0,11.392041206359863,-0.0,-7.002832802527338e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.504175250185654e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,0.0001000829579425,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,7.392161205643788e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,0.0001000837728497,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.000474754080642,284.7733764648437,294.1499938964844,295.2176208496094,291.956787109375,297.0902099609375,295.32586669921875,285.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409347602252e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.37147331237793,-0.0,-6.992115686443867e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,9.49691966525279e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,0.0001000065531115,299.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,7.386517972918227e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0001000073607428,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0004743916215375,284.775146484375,294.1499938964844,295.2049255371094,291.95477294921875,297.07330322265625,295.3096923828125,285.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119125945493,7.2569852349602115e-09,0.001011905260384,-0.0180639289319515,0.0,0.0,0.0,-0.0084104174748063,60.0,11.351397514343262,-0.0,-6.981441202924543e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.489683725405484e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,9.993035928346215e-05,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,7.380890019703656e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881164550781,0.0,0.0,9.993116691475734e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.000474030181067,284.7769470214844,294.1499938964844,295.1929626464844,291.95294189453125,297.05645751953125,295.294189453125,285.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.331650733947754,-0.0,-6.97080508871295e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.482472523814069e-05,297.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,9.985442738980056e-05,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,7.375280983978882e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.985522774513812e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0004736699629575,284.7787475585937,294.1499938964844,295.18170166015625,291.9512634277344,297.0396728515625,295.2795104980469,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103728855028,7.076947916573317e-09,0.0010103657841682,-0.0175923705101013,0.0,0.0,0.0,-0.0083211651071906,60.0,11.312355995178224,-0.0,-6.96021231760824e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.47528169490397e-05,297.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.977871377486736e-05,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,7.36968795536086e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,9.97795068542473e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,0.000473310763482,284.7805480957031,294.1499938964844,295.171142578125,291.9497985839844,297.0229187011719,295.26544189453125,285.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340483988191e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.29336643218994,-0.0,-6.949658626353995e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.468116331845522e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,9.970325481845066e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,7.364114571828395e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.9704040621873e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,0.0004729528154712,284.7823791503906,294.1499938964844,295.1612243652344,291.9484558105469,297.0062866210937,295.2521667480469,285.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088428389281,6.898040361136282e-09,0.0010088359704241,-0.017123756930232,0.0,0.0,0.0,-0.0082324724644422,60.0,11.274803161621094,-0.0,-6.93914827820663e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,9.460972069064157e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.962802869267762e-05,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,7.358557922998443e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.962880722014232e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.0004725959443021,284.7842102050781,294.1499938964844,295.15191650390625,291.947265625,296.9896850585937,295.2394714355469,285.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.256524085998535,-0.0,-6.928678430995205e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,9.453853272134438e-05,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.955306450137869e-05,299.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,7.35302091925405e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,9.95538430288434e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004722403537016,284.7860717773437,294.1499938964844,295.1432189941406,291.9462280273437,296.97320556640625,295.2275390625,285.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.7202985398751025e-09,0.0010073160519823,-0.0166581869125366,0.0,0.0,0.0,-0.0081443581730127,60.0,11.238643646240234,-0.0,-6.918253347976133e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,9.446757758269086e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.947835496859624e-05,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,7.347502105403692e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,9.947912622010335e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,0.0004718858981505,284.7879333496094,294.1499938964844,295.13507080078125,291.9453430175781,296.956787109375,295.2162170410156,285.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065665701404,6.6318754932126475e-09,0.001006559934467,-0.01642657071352,0.0,0.0,0.0,-0.0081005236133933,60.0,11.22107219696045,-0.0,-6.907870186978472e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,9.439687710255384e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.940390009433032e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,7.342002936638892e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.94046713458374e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,0.0004715327231679,284.7898254394531,294.1499938964844,295.12744140625,291.9445495605469,296.9404602050781,295.2054748535156,285.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058131301775,6.543766417621555e-09,0.0010058066109195,-0.0161957759410142,0.0,0.0,0.0,-0.0080568436533212,60.0,11.203801155090332,-0.0,-6.897531790173161e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.432641672901808e-05,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.93297144304961e-05,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,7.336522685363889e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,9.933047113008796e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,0.0004711807705461,284.7917175292969,294.1499938964844,295.1203308105469,291.94390869140625,296.9242248535156,295.1952209472656,285.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.186775207519531,-0.0,-6.887236736474733e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.425624011782928e-05,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.925581252900884e-05,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,7.331064261961728e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,9.925656922860072e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,0.0004708302149083,284.79364013671875,294.1499938964844,295.1136779785156,291.943359375,296.9081115722656,295.1856384277344,285.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004314282909,6.368510607757116e-09,0.0010043078800663,-0.0157366972416639,0.0,0.0,0.0,-0.0079699615016579,60.0,11.1701021194458,-0.0,-6.876990710225074e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,9.418630361324176e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.91821798379533e-05,299.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,7.325624756049365e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.918292926158756e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.0004704808816313,284.7955627441406,294.1499938964844,295.107421875,291.94293212890625,296.8920593261719,295.1764831542969,285.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035689920186,6.28136209712693e-09,0.0010035627055913,-0.0155084086582064,0.0,0.0,0.0,-0.0079267583787441,60.0,11.153647422790527,-0.0,-6.866787316539559e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,9.411667269887404e-05,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.910885273711756e-05,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,7.320208533201367e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,9.91095948847942e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.0004701330326497,284.7975158691406,294.1499938964844,295.1015930175781,291.9425964355469,296.8761291503906,295.1679382324219,285.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002826844342,6.1945852891653885e-09,0.0010028206743299,-0.0152810933068394,0.0,0.0,0.0,-0.0078837396577,60.0,11.13750171661377,-0.0,-6.856635792473753e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,9.40472964430228e-05,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.903579484671354e-05,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,7.314811955438927e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.90365369943902e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0004697864642366,284.7994689941406,294.1499938964844,295.0961303710937,291.9423217773437,296.8602905273437,295.1597595214844,285.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020874906331,6.108127781345729e-09,0.0010020814370363,-0.0150546114891767,0.0,0.0,0.0,-0.0078408792614936,60.0,11.121549606323242,-0.0,-6.846528322057567e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.397823305334896e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,9.896307165035978e-05,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,7.309440843528137e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.89638065220788e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0004694414674304,284.8014221191406,294.1499938964844,295.09100341796875,291.9421691894531,296.8446044921875,295.15216064453125,285.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013515129685,6.0220641806552075e-09,0.0010013454593718,-0.0148291597142815,0.0,0.0,0.0,-0.0077982135117053,60.0,11.105875968933104,-0.0,-6.836474852889296e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,9.390943887410684e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,9.889063221635296e-05,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,7.304089376702905e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,9.8891367088072e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0004690978385042,284.80340576171875,294.1499938964844,295.0862121582031,291.9420471191406,296.8289794921875,295.1448669433594,285.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936335423228911e-09,0.0010006123920902,-0.0146045815199613,0.0,0.0,0.0,-0.0077557140029966,60.0,11.090371131896973,-0.0,-6.826467568998852e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,9.3840979388915e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.881854930426924e-05,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,7.298764830920845e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,9.881926962407306e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0004687558684963,284.805419921875,294.1499938964844,295.0816650390625,291.9420166015625,296.8134765625,295.1380615234375,285.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998887544497,5.851023221481455e-09,0.0009998828172683,-0.0143810929730534,0.0,0.0,0.0,-0.0077134207822382,60.0,11.075111389160156,-0.0,-6.816515707441796e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,9.377279639011248e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,9.87467574304901e-05,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,7.293462113011628e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,9.874747775029392e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004684152954723,284.8074035644531,294.1499938964844,295.07733154296875,291.9420471191406,296.798095703125,295.131591796875,285.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991620900109,5.7660627383882e-09,0.0009991563856601,-0.0141585245728492,0.0,0.0,0.0,-0.0076713021844625,60.0,11.060011863708496,-0.0,-6.806612873333506e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,9.370495536131784e-05,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,9.867531480267644e-05,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,7.288184860954061e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,9.867602784652264e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0004680763813666,284.8094482421875,294.1499938964844,295.0732421875,291.9421081542969,296.78277587890625,295.1254272460937,285.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439034447,5.6815192550629945e-09,0.0009984334465116,-0.0139370448887348,0.0,0.0,0.0,-0.0076293903402984,60.0,11.045049667358398,-0.0,-6.796765461558607e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.363744175061584e-05,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,9.860422869678588e-05,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,7.282933802343905e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.860493446467444e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0004677391552831,284.8114624023437,294.1499938964844,295.0693359375,291.94219970703125,296.767578125,295.1195373535156,285.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.597386998346111e-09,0.0009977139998227,-0.0137166427448391,0.0,0.0,0.0,-0.0075876824557781,60.0,11.03024959564209,-0.0,-6.786973472117097e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,9.35702701099217e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.853349183686078e-05,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,7.27770893718116e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,9.853419760474937e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.000467403588118,284.8135070800781,294.1499938964844,295.0655822753906,291.9423522949219,296.75250244140625,295.114013671875,285.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970036335289,5.513676182289373e-09,0.0009969981620088,-0.0134973404929041,0.0,0.0,0.0,-0.0075461831875145,60.0,11.01562213897705,-0.0,-6.777236905008976e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,9.350344043923542e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.84631187748164e-05,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,7.272510993061587e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.846381726674736e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,0.0004670697380788,284.8155822753906,294.1499938964844,295.0619201660156,291.9425048828125,296.737548828125,295.1087341308594,285.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430396132766191e-09,0.0009962860494852,-0.013279166072607,0.0,0.0,0.0,-0.0075048976577818,60.0,11.001117706298828,-0.0,-6.767557181319718e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.343696001451464e-05,297.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,9.839312406256796e-05,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,7.267340697580948e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,9.83938152785413e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,0.0004667376924771,284.817626953125,294.1499938964844,295.058349609375,291.9426574707031,296.7226867675781,295.1037292480469,285.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955830173566,5.3475579520068095e-09,0.0009955776622518,-0.0130621474236249,0.0,0.0,0.0,-0.0074638309888541,60.0,10.986742973327637,-0.0,-6.757936432677526e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
