time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228720,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.337085066363215e-05,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,9.832350770011544e-05,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,7.262198778335005e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,9.83241989160888e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,0.0004664074513129,284.8197326660156,294.1499938964844,295.0548400878906,291.9428405761719,296.7079162597656,295.0989685058594,285.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.265172742241475e-09,0.0009948731167241,-0.0128463124856352,0.0,0.0,0.0,-0.0074229892343282,60.0,10.972460746765137,-0.0,-6.748374659082401e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.3305112386588e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.825427696341647e-05,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.257085235323757e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,9.825496817938983e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.0004660790436901,284.8218078613281,294.1499938964844,295.0513610839844,291.9429931640625,296.6932983398437,295.0943908691406,285.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941778844222,5.1832502734328045e-09,0.0009941726457327,-0.0126316891983151,0.0,0.0,0.0,-0.0073823765851557,60.0,10.95827579498291,-0.0,-6.738873281619817e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.32397524593398e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,9.818545368034393e-05,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,7.252001523738727e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,9.818613762035966e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,0.00046575255692,284.82391357421875,294.1499938964844,295.0478515625,291.9431457519531,296.67877197265625,295.0899963378906,285.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101802091900254e-09,0.0009934761328622,-0.0124183073639869,0.0,0.0,0.0,-0.0073419990949332,60.0,10.944154739379885,-0.0,-6.729433721375244e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,9.317477815784514e-05,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.811704512685536e-05,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,7.246947643579915e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.811772179091348e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0004654280201066,284.8260498046875,294.1499938964844,295.0443115234375,291.9432983398437,296.6643371582031,295.0857849121094,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927888168022,5.0208384116956495e-09,0.0009927838109433,-0.0122061911970376,0.0,0.0,0.0,-0.007301861885935,60.0,10.930100440979004,-0.0,-6.720056688891418e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,9.311020403401926e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,9.804904402699322e-05,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,7.241925050038844e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,9.804972069105132e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.0004651054332498,284.8281555175781,294.1499938964844,295.04071044921875,291.9433898925781,296.6500244140625,295.0816955566406,285.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921006858348,4.940369890960028e-09,0.000992095679976,-0.0119953723624348,0.0,0.0,0.0,-0.0072619700804352,60.0,10.916088104248049,-0.0,-6.71074360525381e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,9.304603736381978e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.798147948458792e-05,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,7.236934470711276e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,9.79821415967308e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,0.000464784912765,284.830322265625,294.1499938964844,295.0369873046875,291.9434509277344,296.63580322265625,295.0777282714844,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914168622344,4.860407187834426e-09,0.0009914119727909,-0.0117858760058879,0.0,0.0,0.0,-0.0072223292663693,60.0,10.90210247039795,-0.0,-6.701495181005157e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.29822854232043e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,9.791434422368184e-05,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,7.23197590559721e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,9.791500633582471e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,0.0004644664295483,284.8324584960937,294.1499938964844,295.0331115722656,291.9434509277344,296.6217041015625,295.0738220214844,285.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907373460009,4.780960960459879e-09,0.0009907325729727,-0.0115777319297194,0.0,0.0,0.0,-0.0071829441003501,60.0,10.8881254196167,-0.0,-6.692312837230929e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,9.291894821217284e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.784765279619025e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,7.227049354696646e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.784831490833312e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283386230469,0.0,0.0,0.0004641500709112,284.8346252441406,294.1499938964844,295.0290832519531,291.94342041015625,296.6076965332031,295.07000732421875,285.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900624863803,4.702040978799005e-09,0.0009900577133521,-0.0113709652796387,0.0,0.0,0.0,-0.0071438201703131,60.0,10.874155044555664,-0.0,-6.6831979950166e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,9.285604755859822e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,9.778141975402832e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,7.22215700079687e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,9.77820745902136e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,0.0004638358659576,284.8368225097656,294.1499938964844,295.0248718261719,291.9432983398437,296.5937805175781,295.06622314453125,285.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893920505419,4.623658789171259e-09,0.0009893875103443,-0.0111656058579683,0.0,0.0,0.0,-0.0071049621328711,60.0,10.860162734985352,-0.0,-6.674151364904901e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.279359073843808e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,9.771565237315372e-05,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,7.217298843897879e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,9.771629993338138e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0004635238437913,284.8389892578125,294.1499938964844,295.0204162597656,291.943115234375,296.5799560546875,295.0624694824219,285.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887263877317,4.545823273360838e-09,0.0009887218475341,-0.0109616769477725,0.0,0.0,0.0,-0.0070663760416209,60.0,10.846144676208496,-0.0,-6.665173657438572e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,9.273157775169238e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,9.765035065356642e-05,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,7.212475611595437e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.765099821379408e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,0.0004632140917237,284.8412170410156,294.1499938964844,295.0157165527344,291.9428405761719,296.56622314453125,295.0587158203125,285.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.4685450895087805e-09,0.0009880610741674,-0.0107592083513736,0.0,0.0,0.0,-0.0070280656218528,60.0,10.832077026367188,-0.0,-6.656265583160349e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,9.267001587431878e-05,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,9.758552914718166e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,7.207687303889543e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.758616943145172e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,0.0004629065806511,284.8434143066406,294.1499938964844,295.0106811523437,291.9424743652344,296.5525817871094,295.0549621582031,285.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874094976112,4.3918344516669094e-09,0.0009874050738289,-0.0105582233518362,0.0,0.0,0.0,-0.0069900369271636,60.0,10.817952156066896,-0.0,-6.647429984241171e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,9.260891965823248e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,9.752119512995704e-05,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,7.20293537597172e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.752182813826948e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.000462601397885,284.8456420898437,294.1499938964844,295.00537109375,291.9420166015625,296.5390014648437,295.0511474609375,285.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867583867162,4.315700685708634e-09,0.0009867540793493,-0.0103587508201599,0.0,0.0,0.0,-0.0069522941485047,60.0,10.80374813079834,-0.0,-6.638666150138306e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.25482963793911e-05,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.74573558778502e-05,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,7.198219827841967e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.745798888616264e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0004622985434252,284.8478698730469,294.1499938964844,294.9996643066406,291.9414367675781,296.5255126953125,295.0472717285156,285.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861122816801,4.240154005685781e-09,0.0009861080907285,-0.0101608131080865,0.0,0.0,0.0,-0.0069148419424891,60.0,10.78945541381836,-0.0,-6.629975501937224e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.248814603779464e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.739402594277637e-05,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.193542114691809e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.739465167513116e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,0.0004619981045834,284.8501281738281,294.1499938964844,294.9935913085937,291.94073486328125,296.5121154785156,295.0433349609375,285.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854712989181,4.165203293382547e-09,0.0009854671079665,-0.0099644372239708,0.0,0.0,0.0,-0.0068776858970522,60.0,10.77505588531494,-0.0,-6.621358750180661e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,9.242849046131596e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,9.733119804877788e-05,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.188901508925483e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.73318237811327e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0004617000813595,284.8523864746094,294.1499938964844,294.9870910644531,291.9399108886719,296.498779296875,295.0392761230469,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848354384303,4.090858318761548e-09,0.000984831363894,-0.0097696464508771,0.0,0.0,0.0,-0.0068408297374844,60.0,10.760534286499023,-0.0,-6.612817315954089e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,9.236932237399742e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,9.726889402372764e-05,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,7.184299465734512e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,9.726951248012484e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,0.0004614045028574,284.8546447753906,294.1499938964844,294.9801330566406,291.9389343261719,296.4855041503906,295.0351257324219,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842049330472,4.017127963606981e-09,0.000984200858511,-0.009576465934515,0.0,0.0,0.0,-0.0068042781203985,60.0,10.745875358581545,-0.0,-6.604351909800243e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,9.231065632775426e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,9.72071211435832e-05,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,7.179735985118896e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,9.72077323240228e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,0.0004611114563886,284.85693359375,294.1499938964844,294.9726867675781,291.93780517578125,296.4722900390625,295.03082275390625,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.944021553792254e-09,0.0009835757082328,-0.0093849189579486,0.0,0.0,0.0,-0.0067680361680686,60.0,10.73106288909912,-0.0,-6.595963952804595e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.225249232258648e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,9.714587940834464e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,7.175212522270158e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,9.714649058878422e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.0004608209419529,284.8592224121094,294.1499938964844,294.9647521972656,291.9365539550781,296.4591369628906,295.0263671875,285.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829598711803,3.871547971101563e-09,0.0009829560294747,-0.00919502787292,0.0,0.0,0.0,-0.0067321076057851,60.0,10.716083526611328,-0.0,-6.587653444967145e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,9.219485218636692e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,9.70851760939695e-05,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,7.170729077188298e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.708578727440909e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0004605329886544,284.86151123046875,294.1499938964844,294.95623779296875,291.9350891113281,296.446044921875,295.0217590332031,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982345547527,3.799715209140686e-09,0.0009823417058214,-0.0090068150311708,0.0,0.0,0.0,-0.0066964970901608,60.0,10.70091724395752,-0.0,-6.579421807373366e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,9.213772864313796e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.702502575237304e-05,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,7.166286377469078e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,9.702562965685502e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0004602476255968,284.86383056640625,294.1499938964844,294.9471740722656,291.9334716796875,296.4329833984375,295.0169677734375,285.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817368118092,3.72853170560461e-09,0.0009817330865189,-0.0088203037157654,0.0,0.0,0.0,-0.006661208346486,60.0,10.685553550720217,-0.0,-6.571269750565989e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,9.208112896885724e-05,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,9.696543565951288e-05,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,7.161883695516735e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.696603228803724e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004599649109877,284.8661499023437,294.1499938964844,294.9375,291.9316711425781,296.41998291015625,295.011962890625,285.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811336640268,3.658006342277531e-09,0.0009811299387365,-0.0086355153471231,0.0,0.0,0.0,-0.0066262455657124,60.0,10.669971466064451,-0.0,-6.563197985087754e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,9.202506771543996e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.69063985394314e-05,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,7.157523214118555e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.690699516795576e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0004596848739311,284.86846923828125,294.1499938964844,294.9271545410156,291.9296875,296.406982421875,295.0067443847656,285.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805361041799,3.588146668676017e-09,0.0009805326117202,-0.0084524694830179,0.0,0.0,0.0,-0.0065916129387915,60.0,10.65415859222412,-0.0,-6.555207221481396e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.196954488288613e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.684793622000144e-05,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,7.153204933274537e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.684852557256818e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0004594075435306,284.8708190917969,294.1499938964844,294.9161682128906,291.9274597167969,296.39404296875,295.0013122558594,285.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799444815143,3.518960234316637e-09,0.0009799408726394,-0.008271187543869,0.0,0.0,0.0,-0.0065573141910135,60.0,10.638093948364258,-0.0,-6.54729817028965e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,9.191457502311096e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,9.6790048701223e-05,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,7.148928852984682e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.679063805378972e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0004591329197864,284.8731689453125,294.1499938964844,294.90447998046875,291.925048828125,296.381103515625,294.9956359863281,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793585631996,3.450455032805166e-09,0.0009793550707399,-0.008091690018773,0.0,0.0,0.0,-0.0065233535133302,60.0,10.621763229370115,-0.0,-6.539471542055253e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.186015086015686e-05,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.673274325905368e-05,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,7.144696428440511e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,9.67333253356628e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0004588610609062,284.8755187988281,294.1499938964844,294.8920288085937,291.9223937988281,296.3681945800781,294.9896850585937,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787785820662,3.3826383916135683e-09,0.0009787752060219,-0.0079139955341815,0.0,0.0,0.0,-0.0064897336997091,60.0,10.605151176452637,-0.0,-6.53172804732094e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.180628694593906e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,9.667602716945112e-05,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,7.140506932046264e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,9.667660197010264e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0004585919959936,284.8778991699219,294.1499938964844,294.8788452148437,291.9195251464844,296.35528564453125,294.9835205078125,285.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782045381143,3.315517638213805e-09,0.0009782012784853,-0.0077381236478686,0.0,0.0,0.0,-0.006456458941102,60.0,10.58824348449707,-0.0,-6.524069107172181e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.175298328045756e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,9.66199004324153e-05,299.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,7.136361091397703e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,9.662047523306684e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0004583257541526,284.8802795410156,294.1499938964844,294.8648376464844,291.9163818359375,296.3423767089844,294.9770202636719,285.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776365477591,3.249098989854815e-09,0.0009776332881301,-0.0075640911236405,0.0,0.0,0.0,-0.0064235320314764,60.0,10.571012496948242,-0.0,-6.516494011066244e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,9.170015982817858e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.656427573645487e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,7.132252358132973e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.65648505371064e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0004580618988256,284.8826599121094,294.1499938964844,294.8500061035156,291.9129943847656,296.3294677734375,294.97027587890625,285.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.183274088769394e-09,0.0009770704200491,-0.0073916134424507,0.0,0.0,0.0,-0.0063908998854458,60.0,10.553443908691406,-0.0,-6.508991390319352e-08,0.0,281.9078369140625,283.7967529296875,294.23992919921875,295.7478942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.720063795729291e-21,-2.8600318978646448e-21,-2.8600318978646448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
