time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,9.775820217328146e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,0.0004883224610239,293.3450622558594,294.1499938964844,295.9320983886719,293.7054138183594,295.432373046875,295.9450378417969,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728726351771913e-08,0.0010415914002805,-0.0271545480936765,0.0,0.0,0.0,-0.010131505317986,60.0,1.928086400032044,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,9.775820217328146e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,0.0004883224610239,293.3450622558594,294.1499938964844,295.9320983886719,293.7054138183594,295.432373046875,295.9450378417969,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728726351771913e-08,0.0010415914002805,-0.0271545480936765,0.0,0.0,0.0,-0.010131505317986,60.0,1.928086400032044,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,9.772035991773008e-05,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.0004881334316451,293.3444519042969,294.1499938964844,295.92584228515625,293.7012634277344,295.4367980957031,295.94073486328125,293.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681580064897387e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,-0.0101081328466534,60.0,1.922611951828003,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,9.768254676600918e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273620605469,0.0,0.0,0.0004879445477854,293.3438415527344,294.1499938964844,295.9189147949219,293.6968688964844,295.44110107421875,295.9359741210937,293.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463087910715e-08,0.0010407854570075,-0.0269077997654676,0.0,0.0,0.0,-0.0100847752764821,60.0,1.916774153709412,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,9.760698594618587e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32135009765625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,0.0004875671002082,293.3426208496094,294.1499938964844,295.9031677246094,293.6872863769531,295.449462890625,295.92547607421875,293.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540320616314602e-08,0.0010399804450571,-0.0266613662242889,0.0,0.0,0.0,-0.0100381048396229,60.0,1.9042991399765008,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,9.760698594618587e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32135009765625,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,0.0004875671002082,293.3426208496094,294.1499938964844,295.9031677246094,293.6872863769531,295.449462890625,295.92547607421875,293.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540320616314602e-08,0.0010399804450571,-0.0266613662242889,0.0,0.0,0.0,-0.0100381048396229,60.0,1.9042991399765008,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,9.75316361291334e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.0004871907294727,293.3414611816406,294.1499938964844,295.8851318359375,293.6767578125,295.4573059082031,295.9124755859375,293.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644104553072e-08,0.0010391776449978,-0.0264156125485897,0.0,0.0,0.0,-0.0099915647879242,60.0,1.8898404836654663,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,9.75316361291334e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.0004871907294727,293.3414611816406,294.1499938964844,295.8851318359375,293.6767578125,295.4573059082031,295.9124755859375,293.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644104553072e-08,0.0010391776449978,-0.0264156125485897,0.0,0.0,0.0,-0.0099915647879242,60.0,1.8898404836654663,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,9.74564827629365e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,0.0004868153191637,293.3402709960937,294.1499938964844,295.8650207519531,293.6654357910156,295.4646301269531,295.8973388671875,293.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352801282920154e-08,0.0010383769404143,-0.0261704809963703,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8738113641738887,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,9.74564827629365e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,0.0004868153191637,293.3402709960937,294.1499938964844,295.8650207519531,293.6654357910156,295.4646301269531,295.8973388671875,293.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352801282920154e-08,0.0010383769404143,-0.0261704809963703,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8738113641738887,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,9.73815403995104e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196716308594,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0004864409565925,293.3391418457031,294.1499938964844,295.8430480957031,293.6533508300781,295.47137451171875,295.88018798828125,293.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942530930024e-08,0.0010375785641372,-0.0259260386228561,0.0,0.0,0.0,-0.0098988534882664,60.0,1.8563987016677856,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,9.73815403995104e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196716308594,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0004864409565925,293.3391418457031,294.1499938964844,295.8430480957031,293.6533508300781,295.47137451171875,295.88018798828125,293.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942530930024e-08,0.0010375785641372,-0.0259260386228561,0.0,0.0,0.0,-0.0098988534882664,60.0,1.8563987016677856,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,9.734417835716158e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0001025081073748,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,7.571213791379705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0001025081073748,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0004862543428316,293.33856201171875,294.1499938964844,295.8314208984375,293.6470642089844,295.4744567871094,295.8706970214844,293.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212878542859016e-08,0.0010371805401518,-0.0258041843771934,0.0,0.0,0.0,-0.0098757781088352,60.0,1.8470863103866573,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,9.730686724651604e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0001024688172037,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,7.568312139483169e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,0.0001024688172037,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0004860679327975,293.3380126953125,294.1499938964844,295.8194580078125,293.6406555175781,295.4774169921875,295.8608093261719,293.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166387731658233e-08,0.0010367830982431,-0.0256824772804975,0.0,0.0,0.0,-0.0098527306690812,60.0,1.8375537395477293,0.0,-7.328980444754053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,9.72323541645892e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0004856957530137,293.3368835449219,294.1499938964844,295.7944641113281,293.6273803710937,295.4830322265625,295.8402709960937,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073554435052756e-08,0.0010359892621636,-0.0254394467920064,0.0,0.0,0.0,-0.0098067093640565,60.0,1.818038821220398,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,9.72323541645892e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0004856957530137,293.3368835449219,294.1499938964844,295.7944641113281,293.6273803710937,295.4830322265625,295.8402709960937,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073554435052756e-08,0.0010359892621636,-0.0254394467920064,0.0,0.0,0.0,-0.0098067093640565,60.0,1.818038821220398,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,9.715815394883975e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.000102312216768,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0004853251157328,293.3358154296875,294.1499938964844,295.768310546875,293.6137084960937,295.4880065917969,295.8181457519531,293.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981104831524591e-09,0.0010351986857131,-0.0251974128186702,0.0,0.0,0.0,-0.0097608780488371,60.0,1.7975223064422607,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,9.715815394883975e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.000102312216768,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0004853251157328,293.3358154296875,294.1499938964844,295.768310546875,293.6137084960937,295.4880065917969,295.8181457519531,293.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981104831524591e-09,0.0010351986857131,-0.0251974128186702,0.0,0.0,0.0,-0.0097608780488371,60.0,1.7975223064422607,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,9.711676102597266e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0001022686265059,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,7.553525938419625e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001022686265059,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,0.0004851183330174,293.335205078125,294.1499938964844,295.75323486328125,293.6058654785156,295.490478515625,295.8050231933594,293.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929526534335764e-09,0.001034757704474,-0.0250623803585767,0.0,0.0,0.0,-0.0097353085875511,60.0,1.785618543624878,0.0,-7.300371862584144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,9.708423749543726e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001022343785734,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,7.550996087957174e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0001022343785734,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,0.0004849558754358,293.334716796875,294.1499938964844,295.7412109375,293.59967041015625,295.4924011230469,295.7947082519531,293.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889008723007464e-09,0.0010344112524762,-0.024956302717328,0.0,0.0,0.0,-0.0097152218222618,60.0,1.7762651443481443,0.0,-7.295483328562113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,9.701061935629696e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0004845881194341,293.33367919921875,294.1499938964844,295.71337890625,293.5853881835937,295.49615478515625,295.7701416015625,293.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336366249248,9.797282984891352e-09,0.0010336268460378,-0.0247161574661731,0.0,0.0,0.0,-0.0096697499975562,60.0,1.754450798034668,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,9.701061935629696e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0004845881194341,293.33367919921875,294.1499938964844,295.71337890625,293.5853881835937,295.49615478515625,295.7701416015625,293.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336366249248,9.797282984891352e-09,0.0010336268460378,-0.0247161574661731,0.0,0.0,0.0,-0.0096697499975562,60.0,1.754450798034668,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,9.69739630818367e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.000102118247014,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,7.542419189121574e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.000102118247014,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,0.0004844050272367,293.3331604003906,294.1499938964844,295.69927978515625,293.57818603515625,295.49774169921875,295.7574157714844,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332461679354,9.751610186015114e-09,0.0010332363890483,-0.0245965812355279,0.0,0.0,0.0,-0.0096471086144447,60.0,1.7433521747589111,0.0,-7.278918445763338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,9.693736501503736e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.0001020797135424,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,7.539572834502906e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.0001020797135424,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,0.0004842222260776,293.3326416015625,294.1499938964844,295.6850891113281,293.57098388671875,295.4991760253906,295.7445068359375,293.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328562930226,9.706019099553488e-09,0.0010328465141355,-0.0244772173464298,0.0,0.0,0.0,-0.0096245072782039,60.0,1.7321991920471191,0.0,-7.273426660958648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,9.686435078037904e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001020028212224,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,7.533893949585035e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001020028212224,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,0.0004838574968744,293.3316345214844,294.1499938964844,295.6565246582031,293.5565185546875,295.5017395019531,295.71844482421875,293.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.615042095845185e-09,0.0010320686269551,-0.0242390260100364,0.0,0.0,0.0,-0.009579406119883,60.0,1.709813356399536,0.0,-7.262472934144172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,9.686435078037904e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001020028212224,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,7.533893949585035e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001020028212224,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,0.0004838574968744,293.3316345214844,294.1499938964844,295.6565246582031,293.5565185546875,295.5017395019531,295.71844482421875,293.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320781730115,9.615042095845185e-09,0.0010320686269551,-0.0242390260100364,0.0,0.0,0.0,-0.009579406119883,60.0,1.709813356399536,0.0,-7.262472934144172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,9.679170761955902e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.00010192632908,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.00010192632908,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,0.0004834946303162,293.33062744140625,294.1499938964844,295.6279296875,293.5421142578125,295.50372314453125,295.69189453125,293.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524538491234582e-09,0.0010312946978956,-0.0240020658820867,0.0,0.0,0.0,-0.0095345387235283,60.0,1.6873613595962524,0.0,-7.251584577261383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,9.679170761955902e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.00010192632908,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.00010192632908,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,0.0004834946303162,293.33062744140625,294.1499938964844,295.6279296875,293.5421142578125,295.50372314453125,295.69189453125,293.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031304243952,9.524538491234582e-09,0.0010312946978956,-0.0240020658820867,0.0,0.0,0.0,-0.0095345387235283,60.0,1.6873613595962524,0.0,-7.251584577261383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,9.671943553257734e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0001018502225633,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001018502225633,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0004831335972994,293.32965087890625,294.1499938964844,295.5995483398437,293.5278625488281,295.505126953125,295.6651306152344,293.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305341565981,9.434488745796445e-09,0.001030524726957,-0.0237662941217422,0.0,0.0,0.0,-0.0094898976385593,60.0,1.6650128364562988,0.0,-7.240758748139342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,9.671943553257734e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0001018502225633,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,7.522622763644904e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001018502225633,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0004831335972994,293.32965087890625,294.1499938964844,295.5995483398437,293.5278625488281,295.505126953125,295.6651306152344,293.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305341565981,9.434488745796445e-09,0.001030524726957,-0.0237662941217422,0.0,0.0,0.0,-0.0094898976385593,60.0,1.6650128364562988,0.0,-7.240758748139342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.664752724347636e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001017745016724,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001017745016724,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0004827744269277,293.3287048339844,294.1499938964844,295.5715637207031,293.5138854980469,295.50604248046875,295.6383056640625,293.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297680273652,9.34490174131497e-09,0.0010297587141394,-0.0235317293554544,0.0,0.0,0.0,-0.0094454856589436,60.0,1.6429232358932495,0.0,-7.22999686786352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.664752724347636e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001017745016724,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001017745016724,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0004827744269277,293.3287048339844,294.1499938964844,295.5715637207031,293.5138854980469,295.50604248046875,295.6383056640625,293.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297680273652,9.34490174131497e-09,0.0010297587141394,-0.0235317293554544,0.0,0.0,0.0,-0.0094454856589436,60.0,1.6429232358932495,0.0,-7.22999686786352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,9.661175863584504e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001017368340399,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,7.514248136430979e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0001017368340399,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0004825957585126,293.3282165527344,294.1499938964844,295.5578308105469,293.5070495605469,295.5062561035156,295.6249694824219,293.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293870000168,9.300336500928097e-09,0.0010293776867911,-0.0234150402247905,0.0,0.0,0.0,-0.0094233928248286,60.0,1.632080316543579,0.0,-7.224646481063246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.657607006374748e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.0001016992537188,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.511471631005406e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001016992537188,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,0.0004824174684472,293.3277587890625,294.1499938964844,295.54425048828125,293.50030517578125,295.5063781738281,295.6116943359375,293.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290066711604,9.255866295632131e-09,0.00102899747435,-0.0232986025512218,0.0,0.0,0.0,-0.0094013474881649,60.0,1.6213445663452148,0.0,-7.219308884032216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.65048820944503e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0004820618778467,293.32684326171875,294.1499938964844,295.517822265625,293.4871520996094,295.5063781738281,295.5853271484375,293.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167175463176136e-09,0.0010282390285283,-0.0230663754045963,0.0,0.0,0.0,-0.0093573788180947,60.0,1.6001323461532593,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.65048820944503e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0004820618778467,293.32684326171875,294.1499938964844,295.517822265625,293.4871520996094,295.5063781738281,295.5853271484375,293.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167175463176136e-09,0.0010282390285283,-0.0230663754045963,0.0,0.0,0.0,-0.0093573788180947,60.0,1.6001323461532593,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.643417433835566e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0004817086737602,293.325927734375,294.1499938964844,295.49249267578125,293.474609375,295.5059509277344,295.5595397949219,293.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.0790823747966e-09,0.0010274857049807,-0.0228357091546058,0.0,0.0,0.0,-0.0093137072399258,60.0,1.5796966552734375,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.643417433835566e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0004817086737602,293.325927734375,294.1499938964844,295.49249267578125,293.474609375,295.5059509277344,295.5595397949219,293.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.0790823747966e-09,0.0010274857049807,-0.0228357091546058,0.0,0.0,0.0,-0.0093137072399258,60.0,1.5796966552734375,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,9.63892016443424e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001015024754451,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,7.496937905671075e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001015024754451,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,0.0004814840212929,293.32537841796875,294.1499938964844,295.4769592285156,293.4669189453125,295.50543212890625,295.54351806640625,293.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023048086476138e-09,0.0010270065395161,-0.0226889848709106,0.0,0.0,0.0,-0.0092859286814928,60.0,1.567187786102295,0.0,-7.19139876537156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,9.63639176916331e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001014758454402,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,7.494971214327961e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001014758454402,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0004813577106688,293.3250427246094,294.1499938964844,295.4684753417969,293.4627380371094,295.505126953125,295.53448486328125,293.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991541733394115e-09,0.0010267371544614,-0.022606486454606,0.0,0.0,0.0,-0.0092703094705939,60.0,1.5601519346237185,0.0,-7.187625783444673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,9.629410487832502e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001014023291645,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,7.489541894756258e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0001014023291645,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0004810089885722,293.3241882324219,294.1499938964844,295.446044921875,293.45166015625,295.5039367675781,295.5104064941406,293.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.904564197109721e-09,0.0010259933769702,-0.0223787352442741,0.0,0.0,0.0,-0.0092271910980343,60.0,1.5416538715362549,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
