time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,297.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.7314453125,0.0,34.908260345458984,1.0,283.2704467773437,284.6923217773437,297.28717041015625,298.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,10018.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840038657188416,1.0,0.0,0.0,2.108245611190796,2.108253240585327,2.965758199025004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7236328125,0.0,286.83306884765625,1895.4371337890625,0.0,843.605224609375,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,297.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.7314453125,0.0,34.908260345458984,1.0,283.2704467773437,284.6923217773437,297.28717041015625,298.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,10018.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840038657188416,1.0,0.0,0.0,2.108245611190796,2.108253240585327,2.965758199025004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7236328125,0.0,286.83306884765625,1895.4371337890625,0.0,843.605224609375,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562665343284607,0.7562665343284607,0.0,39.073055267333984,60.0,11504.130859375,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.656982421875,297.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,19784.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141857862472534,1.0,0.0,0.0,2.257014513015747,2.2570247650146484,3.399085528599244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4736328125,0.0,390.3541564941406,1895.4371337890625,0.0,552.4095458984375,0.5680705904960632,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562665343284607,0.7562665343284607,0.0,39.073055267333984,60.0,11504.130859375,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.656982421875,297.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,19784.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141857862472534,1.0,0.0,0.0,2.257014513015747,2.2570247650146484,3.399085528599244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4736328125,0.0,390.3541564941406,1895.4371337890625,0.0,552.4095458984375,0.5680705904960632,1.0,0.0,3.0,1.0,0.0
17647860,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.4883816838264465,0.050000000745058,0.0465145744383335,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.4883816838264465,0.050000000745058,0.0489820837974548,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.4883816838264465,0.050000000745058,0.0361780002713203,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.4883816838264465,0.050000000745058,0.0489820837974548,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.4883816838264465,0.050000000745058,0.2323499172925949,284.8013000488281,284.95001220703125,296.77703857421875,293.9741516113281,296.8603515625,296.92724609375,284.8222045898437,1.0,0.1858149319887161,0.999908208847046,0.999908208847046,0.9971410632133484,1.0,-0.4956239759922027,0.207112118601799,0.2885118424892425,0.0886069163680076,0.6526802778244019,0.6526802778244019,0.0,42.63395309448242,60.0,11198.189453125,0.0,42.85997009277344,1.0,283.1523742675781,284.4891052246094,296.5420837402344,297.4433898925781,293.1499938964844,293.1499938964844,283.1499938964844,27789.685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414474666118622,1.0,0.0,0.0,1.9694130420684808,1.9694231748580933,2.588016343452182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.119140625,0.0,310.7128295898437,1895.4371337890625,0.0,356.0201721191406,0.5250219106674194,1.0,0.0,3.0,1.0,0.0
17647920,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.4864172041416168,0.050000000745058,0.0465501174330711,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.4864172041416168,0.050000000745058,0.0490195155143737,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.4864172041416168,0.050000000745058,0.0362056456506252,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.4864172041416168,0.050000000745058,0.0490195155143737,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.4864172041416168,0.050000000745058,0.2325274646282196,284.8227844238281,284.95001220703125,296.7900085449219,293.9811096191406,296.8571472167969,296.91241455078125,284.8519287109375,1.0,0.1874619126319885,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.496002733707428,0.207286536693573,0.288716197013855,0.0886901319026947,0.6461052894592285,0.6461052894592285,0.0,43.584503173828125,48.0,11174.978515625,0.0,43.70519256591797,1.0,283.15155029296875,284.5350646972656,296.55096435546875,297.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,27830.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218588173389435,1.0,0.0,0.0,1.9015617370605469,1.90157151222229,2.412760693459859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.7333984375,0.0,287.1878662109375,1895.4371337890625,0.0,315.9774475097656,0.5092562437057495,1.0,0.0,3.0,1.0,0.0
17647980,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.0465922728180885,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.0490639060735702,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.0362384356558322,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.0490639060735702,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.232738047838211,284.934814453125,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.84051513671875,284.95086669921875,1.0,0.1889082789421081,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964522421360016,0.2075555771589279,0.2888966500759125,0.0887841135263443,0.6758514046669006,0.6758514046669006,0.0,44.71128463745117,36.0,11346.197265625,0.0,44.70878219604492,1.0,283.1502380371094,284.6462707519531,296.7291564941406,297.5507202148437,293.1499938964844,293.1499938964844,283.1499938964844,22357.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626326024532318,1.0,0.0,0.0,1.8098037242889404,1.80981194972992,2.1855278475868545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.92919921875,0.0,237.00596618652344,1895.4371337890625,0.0,214.0357818603516,0.4801077246665954,1.0,0.0,3.0,1.0,0.0
17648040,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.0465922728180885,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.0490639060735702,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.0362384356558322,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.0490639060735702,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.4841223657131195,0.050000000745058,0.232738047838211,284.934814453125,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.84051513671875,284.95086669921875,1.0,0.1889082789421081,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964522421360016,0.2075555771589279,0.2888966500759125,0.0887841135263443,0.6758514046669006,0.6758514046669006,0.0,44.71128463745117,36.0,11346.197265625,0.0,44.70878219604492,1.0,283.1502380371094,284.6462707519531,296.7291564941406,297.5507202148437,293.1499938964844,293.1499938964844,283.1499938964844,22357.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626326024532318,1.0,0.0,0.0,1.8098037242889404,1.80981194972992,2.1855278475868545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.92919921875,0.0,237.00596618652344,1895.4371337890625,0.0,214.0357818603516,0.4801077246665954,1.0,0.0,3.0,1.0,0.0
17648100,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853509068489074,0.050000000745058,0.0465696342289447,297.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853509068489074,0.050000000745058,0.0490400679409503,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853509068489074,0.050000000745058,0.0362208262085914,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853509068489074,0.050000000745058,0.0490400679409503,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853509068489074,0.050000000745058,0.2326249629259109,284.9580078125,284.95001220703125,296.875,294.0267333984375,296.8468933105469,296.83160400390625,284.963623046875,1.0,0.1877046823501587,1.0,1.0,0.9907301664352416,1.0,-0.4962111413478851,0.2075027078390121,0.2887084186077118,0.0887205377221107,0.6907781958580017,0.6907781958580017,0.0,44.10516357421875,36.0,11376.150390625,0.0,44.16877746582031,1.0,283.15008544921875,284.65478515625,296.85693359375,297.6796875,293.1499938964844,293.1499938964844,283.1499938964844,20280.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351482093334198,1.0,0.0,0.0,1.8071708679199217,1.8071788549423216,2.179173606009499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.07568359375,0.0,228.5205078125,1895.4371337890625,0.0,196.6590118408203,0.4773761928081512,1.0,0.0,3.0,1.0,0.0
17648160,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.4879032969474792,0.050000000745058,0.0465231724083423,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.4879032969474792,0.050000000745058,0.0489911399781703,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.4879032969474792,0.050000000745058,0.0361846908926963,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.4879032969474792,0.050000000745058,0.0489911399781703,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.4879032969474792,0.050000000745058,0.2323928773403167,284.96435546875,284.95001220703125,296.9033203125,294.0419006347656,296.85955810546875,296.8324890136719,284.96466064453125,1.0,0.1853906065225601,1.0,1.0,0.9888428449630736,1.0,-0.4957161247730255,0.2073488980531692,0.288367211818695,0.0885949954390525,0.6990939378738403,0.6990939378738403,0.0,42.86168670654297,25.0,11389.7861328125,0.0,43.0625,1.0,283.1500549316406,284.65106201171875,296.9716491699219,297.8052062988281,293.1499938964844,293.1499938964844,283.1499938964844,19403.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500243425369262,1.0,0.0,0.0,1.81515109539032,1.8151589632034304,2.19846214122299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.11572265625,0.0,227.62954711914065,1895.4371337890625,0.0,194.40362548828125,0.4739971458911896,1.0,0.0,3.0,1.0,0.0
17648220,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.0463824719190597,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.0488429740071296,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.0360752567648887,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.0488429740071296,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.2316900491714477,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846435546875,296.8348693847656,284.9644775390625,1.0,0.178424134850502,1.0,1.0,0.9850682020187378,1.0,-0.4942173063755035,0.2068431824445724,0.2873741090297699,0.0882102996110916,0.7094252109527588,0.7094252109527588,0.0,39.09647750854492,25.0,11333.029296875,0.0,39.725730895996094,1.0,283.1499938964844,284.6504821777344,297.1164855957031,297.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18164.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360766053199768,1.0,0.0,0.0,1.8069816827774048,1.8069891929626465,2.178717437573141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.8251953125,0.0,220.6259765625,1895.4371337890625,0.0,211.10787963867188,0.4721154868602752,1.0,0.0,3.0,1.0,0.0
17648280,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.0463824719190597,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.0488429740071296,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.0360752567648887,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.0488429740071296,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4961051046848297,0.050000000745058,0.2316900491714477,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846435546875,296.8348693847656,284.9644775390625,1.0,0.178424134850502,1.0,1.0,0.9850682020187378,1.0,-0.4942173063755035,0.2068431824445724,0.2873741090297699,0.0882102996110916,0.7094252109527588,0.7094252109527588,0.0,39.09647750854492,25.0,11333.029296875,0.0,39.725730895996094,1.0,283.1499938964844,284.6504821777344,297.1164855957031,297.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18164.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360766053199768,1.0,0.0,0.0,1.8069816827774048,1.8069891929626465,2.178717437573141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.8251953125,0.0,220.6259765625,1895.4371337890625,0.0,211.10787963867188,0.4721154868602752,1.0,0.0,3.0,1.0,0.0
17648340,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.0462709255516529,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.0487255118787288,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.0359884984791278,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.0487255118787288,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.2311328500509262,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.9092712402344,296.8362731933594,284.9563293457031,1.0,0.1730757355690002,1.0,1.0,0.9812934994697572,1.0,-0.4930280745029449,0.2064805924892425,0.2865474820137024,0.087864838540554,0.7130769491195679,0.7130769491195679,0.0,36.11067199707031,25.0,11299.111328125,0.0,37.09360885620117,1.0,283.1499938964844,284.6386413574219,297.1618957519531,298.04412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17882.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373788446187973,1.0,0.0,0.0,1.815440058708191,1.8154475688934328,2.199161883709167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.8994140625,0.0,222.05520629882807,1895.4371337890625,0.0,231.759506225586,0.4732004702091217,1.0,0.0,3.0,1.0,0.0
17648400,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.0462709255516529,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.0487255118787288,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.0359884984791278,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.0487255118787288,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034582614898682,0.050000000745058,0.2311328500509262,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.9092712402344,296.8362731933594,284.9563293457031,1.0,0.1730757355690002,1.0,1.0,0.9812934994697572,1.0,-0.4930280745029449,0.2064805924892425,0.2865474820137024,0.087864838540554,0.7130769491195679,0.7130769491195679,0.0,36.11067199707031,25.0,11299.111328125,0.0,37.09360885620117,1.0,283.1499938964844,284.6386413574219,297.1618957519531,298.04412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17882.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373788446187973,1.0,0.0,0.0,1.815440058708191,1.8154475688934328,2.199161883709167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.8994140625,0.0,222.05520629882807,1895.4371337890625,0.0,231.759506225586,0.4732004702091217,1.0,0.0,3.0,1.0,0.0
17648460,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.0461869724094867,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.048637107014656,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.0359232015907764,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.048637107014656,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.2307135015726089,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.932861328125,296.8359680175781,284.9515380859375,1.0,0.168813869357109,1.0,1.0,0.9774702787399292,1.0,-0.4921336472034454,0.2062522023916244,0.2858814299106598,0.0875641554594039,0.7123079895973206,0.7123079895973206,0.0,33.86260986328125,25.0,11271.287109375,0.0,35.120025634765625,1.0,283.1499938964844,284.6332397460937,297.1632385253906,298.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17961.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799040913581848,1.0,0.0,0.0,1.816696047782898,1.8167036771774288,2.202206133006257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.61767578125,0.0,222.71978759765625,1895.4371337890625,0.0,241.67892456054688,0.4736137688159942,1.0,0.0,3.0,1.0,0.0
17648520,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.0461869724094867,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.048637107014656,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.0359232015907764,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.048637107014656,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097271800041199,0.050000000745058,0.2307135015726089,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.932861328125,296.8359680175781,284.9515380859375,1.0,0.168813869357109,1.0,1.0,0.9774702787399292,1.0,-0.4921336472034454,0.2062522023916244,0.2858814299106598,0.0875641554594039,0.7123079895973206,0.7123079895973206,0.0,33.86260986328125,25.0,11271.287109375,0.0,35.120025634765625,1.0,283.1499938964844,284.6332397460937,297.1632385253906,298.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17961.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799040913581848,1.0,0.0,0.0,1.816696047782898,1.8167036771774288,2.202206133006257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.61767578125,0.0,222.71978759765625,1895.4371337890625,0.0,241.67892456054688,0.4736137688159942,1.0,0.0,3.0,1.0,0.0
17648580,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126200318336487,0.050000000745058,0.0461513809859752,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126200318336487,0.050000000745058,0.0485996268689632,296.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126200318336487,0.050000000745058,0.0358955189585685,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126200318336487,0.050000000745058,0.0485996268689632,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126200318336487,0.050000000745058,0.2305357009172439,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.945556640625,296.8363952636719,284.9506530761719,1.0,0.1669709831476211,1.0,1.0,0.9754822254180908,1.0,-0.4917544424533844,0.2061732709407806,0.2855812013149261,0.087419256567955,0.7119492292404175,0.7119492292404175,0.0,32.909149169921875,25.0,11261.2451171875,0.0,34.285099029541016,1.0,283.1499938964844,284.6320495605469,297.1630249023437,298.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,17991.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380351573228836,1.0,0.0,0.0,1.8163450956344604,1.816352605819702,2.201355044917364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.11865234375,0.0,222.72666931152344,1895.4371337890625,0.0,242.411376953125,0.4736051559448242,1.0,0.0,3.0,1.0,0.0
17648640,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151492357254028,0.050000000745058,0.0461217388510704,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151492357254028,0.050000000745058,0.0485684126615524,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151492357254028,0.050000000745058,0.0358724631369113,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151492357254028,0.050000000745058,0.0485684126615524,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151492357254028,0.050000000745058,0.2303876429796219,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.9575500488281,296.8372802734375,284.9501953125,1.0,0.1654186248779297,1.0,1.0,0.973647117614746,1.0,-0.4914384186267853,0.2061165422201156,0.2853218913078308,0.0872896686196327,0.7117237448692322,0.7117237448692322,0.0,32.114994049072266,25.0,11253.5224609375,0.0,33.590633392333984,1.0,283.1499938964844,284.6312866210937,297.1655578613281,298.04986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18007.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799775838851928,1.0,0.0,0.0,1.8159657716751096,1.815973281860352,2.200435886834385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.0966796875,0.0,222.67564392089844,1895.4371337890625,0.0,241.79913330078125,0.4735623002052307,1.0,0.0,3.0,1.0,0.0
17648700,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175643563270569,0.050000000745058,0.046094637364149,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175643563270569,0.050000000745058,0.0485398732125759,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175643563270569,0.050000000745058,0.0358513854444026,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175643563270569,0.050000000745058,0.0485398732125759,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175643563270569,0.050000000745058,0.2302522659301757,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703674316406,296.8387451171875,284.9500427246094,1.0,0.16398486495018,1.0,1.0,0.9717354774475098,1.0,-0.4911496937274933,0.206076517701149,0.2850731909275055,0.0871598049998283,0.7116138339042664,0.7116138339042664,0.0,31.388591766357425,25.0,11247.248046875,0.0,32.95619583129883,1.0,283.1499938964844,284.6307373046875,297.1723022460937,298.0540466308594,293.1499938964844,293.1499938964844,283.1499938964844,18013.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788838982582092,1.0,0.0,0.0,1.8155970573425293,1.8156046867370603,2.199542592506987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.337890625,0.0,222.58740234375,1895.4371337890625,0.0,240.01251220703125,0.4734985530376434,1.0,0.0,3.0,1.0,0.0
17648760,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5211801528930664,0.050000000745058,0.04605608060956,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5501976609230042,0.1325801908969879,0.0553804822266101,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5211801528930664,0.050000000745058,0.0358213968575,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5211801528930664,0.050000000745058,0.0484992712736129,296.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5211801528930664,0.050000000745058,0.2300596535205841,284.9500427246094,284.95001220703125,297.1866760253906,294.1923828125,296.9833374023437,296.8404846191406,284.9508361816406,1.0,0.1627756357192993,1.0,1.0,0.9698279500007628,1.0,-0.4989640414714813,0.2095237970352172,0.289440244436264,0.0885069295763969,0.7115857601165771,0.7115857601165771,0.0,30.417451858520508,43.0,11308.9296875,0.0,32.87763977050781,1.0,283.1499938964844,284.63134765625,297.1827087402344,298.06207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18012.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775950968265533,1.0,0.0,0.0,1.815357327461243,1.8153648376464844,2.198961510657682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.72607421875,0.0,222.5135803222656,1895.4371337890625,0.0,237.9142608642578,0.4734480679035187,1.0,0.0,3.0,1.0,0.0
17648820,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.5250393152236938,0.050000000745058,0.0460170321166515,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7341142892837524,0.127165138721466,0.1229135543107986,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.5250393152236938,0.050000000745058,0.0357910245656967,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.5250393152236938,0.050000000745058,0.0484581515192985,296.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.5250393152236938,0.050000000745058,0.2298646122217178,285.13055419921875,284.95001220703125,297.24334716796875,294.22222900390625,297.0378723144531,296.8891906738281,285.1401672363281,1.0,0.1697465032339096,1.0,1.0,0.9660128951072692,1.0,-0.5796995759010315,0.2426194846630096,0.3370800614356994,0.1077028140425682,0.8813817501068115,0.8813817501068115,0.0,30.07339096069336,31.0,13132.267578125,0.0,40.71846008300781,1.0,283.1499938964844,284.7313232421875,297.28662109375,298.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,12368.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875025808811188,1.0,0.0,0.0,2.012081861495972,2.012089490890503,2.7013737735615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.9521484375,0.0,262.7230224609375,1895.4371337890625,0.0,254.2553558349609,0.5060806274414062,1.0,0.0,3.0,1.0,0.0
17648880,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.5250393152236938,0.050000000745058,0.0460170321166515,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7341142892837524,0.127165138721466,0.1229135543107986,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.5250393152236938,0.050000000745058,0.0357910245656967,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.5250393152236938,0.050000000745058,0.0484581515192985,296.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.5250393152236938,0.050000000745058,0.2298646122217178,285.13055419921875,284.95001220703125,297.24334716796875,294.22222900390625,297.0378723144531,296.8891906738281,285.1401672363281,1.0,0.1697465032339096,1.0,1.0,0.9660128951072692,1.0,-0.5796995759010315,0.2426194846630096,0.3370800614356994,0.1077028140425682,0.8813817501068115,0.8813817501068115,0.0,30.07339096069336,31.0,13132.267578125,0.0,40.71846008300781,1.0,283.1499938964844,284.7313232421875,297.28662109375,298.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,12368.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875025808811188,1.0,0.0,0.0,2.012081861495972,2.012089490890503,2.7013737735615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.9521484375,0.0,262.7230224609375,1895.4371337890625,0.0,254.2553558349609,0.5060806274414062,1.0,0.0,3.0,1.0,0.0
17648940,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5226292014122009,0.050000000745058,0.0460409447550773,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7236953377723694,0.1238374784588813,0.1187794134020805,296.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5226292014122009,0.050000000745058,0.0358096212148666,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5226292014122009,0.050000000745058,0.0484833307564258,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5226292014122009,0.050000000745058,0.2299840450286865,285.0483093261719,284.95001220703125,297.29998779296875,294.25201416015625,297.0718078613281,296.9114990234375,285.0235900878906,1.0,0.169738158583641,1.0,1.0,0.9621978402137756,1.0,-0.5749399662017822,0.240723431110382,0.3342165350914001,0.1066907718777656,0.928262174129486,0.928262174129486,0.0,30.669422149658203,25.0,13121.5029296875,0.0,40.78934097290039,1.0,283.1499938964844,284.5647277832031,297.3667297363281,298.4002685546875,293.1499938964844,293.1499938964844,283.1499938964844,12626.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129349291324615,1.0,0.0,0.0,2.234240293502808,2.2342491149902344,3.330835056658543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.87548828125,0.0,347.6929931640625,1895.4371337890625,0.0,299.0318298339844,0.5579627752304077,1.0,0.0,3.0,1.0,0.0
17649000,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5226292014122009,0.050000000745058,0.0460409447550773,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7236953377723694,0.1238374784588813,0.1187794134020805,296.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5226292014122009,0.050000000745058,0.0358096212148666,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5226292014122009,0.050000000745058,0.0484833307564258,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5226292014122009,0.050000000745058,0.2299840450286865,285.0483093261719,284.95001220703125,297.29998779296875,294.25201416015625,297.0718078613281,296.9114990234375,285.0235900878906,1.0,0.169738158583641,1.0,1.0,0.9621978402137756,1.0,-0.5749399662017822,0.240723431110382,0.3342165350914001,0.1066907718777656,0.928262174129486,0.928262174129486,0.0,30.669422149658203,25.0,13121.5029296875,0.0,40.78934097290039,1.0,283.1499938964844,284.5647277832031,297.3667297363281,298.4002685546875,293.1499938964844,293.1499938964844,283.1499938964844,12626.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129349291324615,1.0,0.0,0.0,2.234240293502808,2.2342491149902344,3.330835056658543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.87548828125,0.0,347.6929931640625,1895.4371337890625,0.0,299.0318298339844,0.5579627752304077,1.0,0.0,3.0,1.0,0.0
17649060,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5267887115478516,0.050000000745058,0.0460002608597278,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.727551281452179,0.1241427585482597,0.1183545216917991,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5267887115478516,0.050000000745058,0.0357779823243618,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5267887115478516,0.050000000745058,0.0484404899179935,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5267887115478516,0.050000000745058,0.229780837893486,284.95904541015625,284.95001220703125,297.3566589355469,294.2816772460937,297.0923156738281,296.9051513671875,284.94647216796875,1.0,0.1674702614545822,1.0,1.0,0.9593487977981568,1.0,-0.5740473866462708,0.2404216229915619,0.3336257338523865,0.10653617978096,0.9018543362617492,0.9018543362617492,0.0,29.57672119140625,25.0,13144.1337890625,0.0,39.62577819824219,1.0,283.1499938964844,284.4705505371094,297.34637451171875,298.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,15176.3681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264346063137054,1.0,0.0,0.0,2.3883628845214844,2.3883731365203857,3.806220831847895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.6025390625,0.0,428.3831481933594,1895.4371337890625,0.0,324.9627990722656,0.5966655015945435,1.0,0.0,3.0,1.0,0.0
17649120,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5267887115478516,0.050000000745058,0.0460002608597278,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.727551281452179,0.1241427585482597,0.1183545216917991,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5267887115478516,0.050000000745058,0.0357779823243618,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5267887115478516,0.050000000745058,0.0484404899179935,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5267887115478516,0.050000000745058,0.229780837893486,284.95904541015625,284.95001220703125,297.3566589355469,294.2816772460937,297.0923156738281,296.9051513671875,284.94647216796875,1.0,0.1674702614545822,1.0,1.0,0.9593487977981568,1.0,-0.5740473866462708,0.2404216229915619,0.3336257338523865,0.10653617978096,0.9018543362617492,0.9018543362617492,0.0,29.57672119140625,25.0,13144.1337890625,0.0,39.62577819824219,1.0,283.1499938964844,284.4705505371094,297.34637451171875,298.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,15176.3681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264346063137054,1.0,0.0,0.0,2.3883628845214844,2.3883731365203857,3.806220831847895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.6025390625,0.0,428.3831481933594,1895.4371337890625,0.0,324.9627990722656,0.5966655015945435,1.0,0.0,3.0,1.0,0.0
17649180,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.5308877825737,0.050000000745058,0.0459626019001007,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7347156405448914,0.1259472817182541,0.119756780564785,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.5308877825737,0.050000000745058,0.0357486903667449,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.5308877825737,0.050000000745058,0.0484008342027664,296.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.5308877825737,0.050000000745058,0.2295927107334137,284.9150390625,284.95001220703125,297.413330078125,294.311279296875,297.1222229003906,296.91558837890625,284.9098205566406,1.0,0.1657357215881347,1.0,1.0,0.9564996957778932,1.0,-0.5753762125968933,0.2410391271114349,0.334337055683136,0.1069036275148391,0.8623489737510681,0.8623489737510681,0.0,28.58417701721192,25.0,13185.650390625,0.0,38.79605865478516,1.0,283.1499938964844,284.4235534667969,297.3228454589844,298.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18020.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284143447875976,1.0,0.0,0.0,2.477502822875977,2.4775140285491943,4.095639098977699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.61083984375,0.0,486.7467651367188,1895.4371337890625,0.0,328.9165954589844,0.614871084690094,1.0,0.0,3.0,1.0,0.0
17649240,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.5308877825737,0.050000000745058,0.0459626019001007,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7347156405448914,0.1259472817182541,0.119756780564785,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.5308877825737,0.050000000745058,0.0357486903667449,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.5308877825737,0.050000000745058,0.0484008342027664,296.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.5308877825737,0.050000000745058,0.2295927107334137,284.9150390625,284.95001220703125,297.413330078125,294.311279296875,297.1222229003906,296.91558837890625,284.9098205566406,1.0,0.1657357215881347,1.0,1.0,0.9564996957778932,1.0,-0.5753762125968933,0.2410391271114349,0.334337055683136,0.1069036275148391,0.8623489737510681,0.8623489737510681,0.0,28.58417701721192,25.0,13185.650390625,0.0,38.79605865478516,1.0,283.1499938964844,284.4235534667969,297.3228454589844,298.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18020.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284143447875976,1.0,0.0,0.0,2.477502822875977,2.4775140285491943,4.095639098977699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.61083984375,0.0,486.7467651367188,1895.4371337890625,0.0,328.9165954589844,0.614871084690094,1.0,0.0,3.0,1.0,0.0
17649300,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.532688319683075,0.050000000745058,0.045946754515171,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7386371493339539,0.1271137744188308,0.1207806095480918,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.532688319683075,0.050000000745058,0.0357363633811473,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.532688319683075,0.050000000745058,0.0483841449022293,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.532688319683075,0.050000000745058,0.2295135557651519,284.909423828125,284.95001220703125,297.4416809082031,294.3260498046875,297.13458251953125,296.9164733886719,284.90966796875,1.0,0.1650227457284927,1.0,1.0,0.9550751447677612,1.0,-0.5764560103416443,0.2415195554494857,0.3349364399909973,0.1071875542402267,0.8455172181129456,0.8455172181129456,0.0,28.171113967895508,25.0,13178.7587890625,0.0,38.50455474853516,1.0,283.1499938964844,284.4278259277344,297.3207702636719,298.3595275878906,293.1499938964844,293.1499938964844,283.1499938964844,18797.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268318712711334,1.0,0.0,0.0,2.46307110786438,2.4630825519561768,4.048062862693769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.03955078125,0.0,483.2661437988281,1895.4371337890625,0.0,325.7529296875,0.6152493357658386,1.0,0.0,3.0,1.0,0.0
17649360,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.5343749523162842,0.050000000745058,0.0459322668612003,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7426450252532959,0.1283646076917648,0.1219052299857139,296.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.5343749523162842,0.050000000745058,0.0357250981032848,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.5343749523162842,0.050000000745058,0.0483688898384571,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.5343749523162842,0.050000000745058,0.2294411808252334,284.9127502441406,284.95001220703125,297.4700012207031,294.3408203125,297.14715576171875,296.9175720214844,284.9154052734375,1.0,0.1643920838832855,1.0,1.0,0.9532815217971802,1.0,-0.5776695609092712,0.2420635819435119,0.3356059491634369,0.107512280344963,0.8347015976905823,0.8347015976905823,0.0,27.79555320739746,25.0,13196.0625,0.0,38.26251983642578,1.0,283.1499938964844,284.4351806640625,297.3262939453125,298.3610534667969,293.1499938964844,293.1499938964844,283.1499938964844,19358.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424824059009552,1.0,0.0,0.0,2.45127534866333,2.451286554336548,4.009382905678649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.63720703125,0.0,480.0807189941406,1895.4371337890625,0.0,321.7761535644531,0.6104915738105774,1.0,0.0,3.0,1.0,0.0
17649420,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5373848676681519,0.050000000745058,0.045907225459814,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7507203221321106,0.13102588057518,0.1243493407964706,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5373848676681519,0.050000000745058,0.0357056222856044,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5373848676681519,0.050000000745058,0.0483425222337245,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5373848676681519,0.050000000745058,0.2293161004781723,284.9339294433594,284.95001220703125,297.52667236328125,294.3702392578125,297.1730041503906,296.9209289550781,284.9389038085937,1.0,0.1633607745170593,1.0,1.0,0.9496941566467284,1.0,-0.5803675055503845,0.2432669550180435,0.3371005356311798,0.1082303151488304,0.8310533761978149,0.8310533761978149,0.0,27.151723861694336,25.0,13228.8017578125,0.0,37.9085693359375,1.0,283.1499938964844,284.464599609375,297.35418701171875,298.3846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18989.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212926030158996,1.0,0.0,0.0,2.401521682739258,2.4015326499938965,3.848277572160441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.05078125,0.0,453.4494934082031,1895.4371337890625,0.0,314.8800354003906,0.6016629338264465,1.0,0.0,3.0,1.0,0.0
