time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5373848676681519,0.050000000745058,0.045907225459814,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7507203221321106,0.13102588057518,0.1243493407964706,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5373848676681519,0.050000000745058,0.0357056222856044,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5373848676681519,0.050000000745058,0.0483425222337245,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5373848676681519,0.050000000745058,0.2293161004781723,284.9339294433594,284.95001220703125,297.52667236328125,294.3702392578125,297.1730041503906,296.9209289550781,284.9389038085937,1.0,0.1633607745170593,1.0,1.0,0.9496941566467284,1.0,-0.5803675055503845,0.2432669550180435,0.3371005356311798,0.1082303151488304,0.8310533761978149,0.8310533761978149,0.0,27.151723861694336,25.0,13228.8017578125,0.0,37.9085693359375,1.0,283.1499938964844,284.464599609375,297.35418701171875,298.3846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18989.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212926030158996,1.0,0.0,0.0,2.401521682739258,2.4015326499938965,3.848277572160441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.05078125,0.0,453.4494934082031,1895.4371337890625,0.0,314.8800354003906,0.6016629338264465,1.0,0.0,3.0,1.0,0.0
17649540,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.539948582649231,0.050000000745058,0.0458866655826568,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7586466670036316,0.1337707787752151,0.1269102841615677,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.539948582649231,0.050000000745058,0.0356896296143531,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.539948582649231,0.050000000745058,0.0483208708465099,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.539948582649231,0.050000000745058,0.2292134016752243,284.9525451660156,284.95001220703125,297.5833435058594,294.39959716796875,297.19940185546875,296.9252319335937,284.9554443359375,1.0,0.1625814586877823,1.0,1.0,0.9461068511009216,1.0,-0.5832477807998657,0.2445500046014785,0.3386977612972259,0.10899368673563,0.839942216873169,0.839942216873169,0.0,26.629026412963867,25.0,13299.6767578125,0.0,37.689090728759766,1.0,283.1499938964844,284.4789733886719,297.3943176269531,298.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,18324.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202869534492492,1.0,0.0,0.0,2.3904292583465576,2.3904402256011963,3.81281012096224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.2958984375,0.0,444.7953186035156,1895.4371337890625,0.0,312.9385681152344,0.5983052849769592,1.0,0.0,3.0,1.0,0.0
17649600,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.539948582649231,0.050000000745058,0.0458866655826568,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7586466670036316,0.1337707787752151,0.1269102841615677,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.539948582649231,0.050000000745058,0.0356896296143531,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.539948582649231,0.050000000745058,0.0483208708465099,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.539948582649231,0.050000000745058,0.2292134016752243,284.9525451660156,284.95001220703125,297.5833435058594,294.39959716796875,297.19940185546875,296.9252319335937,284.9554443359375,1.0,0.1625814586877823,1.0,1.0,0.9461068511009216,1.0,-0.5832477807998657,0.2445500046014785,0.3386977612972259,0.10899368673563,0.839942216873169,0.839942216873169,0.0,26.629026412963867,25.0,13299.6767578125,0.0,37.689090728759766,1.0,283.1499938964844,284.4789733886719,297.3943176269531,298.4288635253906,293.1499938964844,293.1499938964844,283.1499938964844,18324.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202869534492492,1.0,0.0,0.0,2.3904292583465576,2.3904402256011963,3.81281012096224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.2958984375,0.0,444.7953186035156,1895.4371337890625,0.0,312.9385681152344,0.5983052849769592,1.0,0.0,3.0,1.0,0.0
17649660,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5421043038368225,0.050000000745058,0.0458698906004428,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7662376165390015,0.1365081816911697,0.1294865310192108,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5421043038368225,0.050000000745058,0.0356765836477279,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5421043038368225,0.050000000745058,0.0483032055199146,296.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5421043038368225,0.050000000745058,0.2291296124458313,284.9621887207031,284.95001220703125,297.6400146484375,294.4288635253906,297.2255249023437,296.9290771484375,284.9635009765625,1.0,0.1620071083307266,1.0,1.0,0.9425837993621826,1.0,-0.5861819982528687,0.2458587437868118,0.3403232395648956,0.1097694411873817,0.8519791960716248,0.8519791960716248,0.0,26.20770835876465,25.0,13377.3134765625,0.0,37.57276153564453,1.0,283.1499938964844,284.48223876953125,297.4329833984375,298.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,17794.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212942123413086,1.0,0.0,0.0,2.3999414443969727,2.399952173233032,3.8432148130596033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.34814453125,0.0,446.796630859375,1895.4371337890625,0.0,314.8831481933594,0.5996502637863159,1.0,0.0,3.0,1.0,0.0
17649720,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5421043038368225,0.050000000745058,0.0458698906004428,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7662376165390015,0.1365081816911697,0.1294865310192108,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5421043038368225,0.050000000745058,0.0356765836477279,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5421043038368225,0.050000000745058,0.0483032055199146,296.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5421043038368225,0.050000000745058,0.2291296124458313,284.9621887207031,284.95001220703125,297.6400146484375,294.4288635253906,297.2255249023437,296.9290771484375,284.9635009765625,1.0,0.1620071083307266,1.0,1.0,0.9425837993621826,1.0,-0.5861819982528687,0.2458587437868118,0.3403232395648956,0.1097694411873817,0.8519791960716248,0.8519791960716248,0.0,26.20770835876465,25.0,13377.3134765625,0.0,37.57276153564453,1.0,283.1499938964844,284.48223876953125,297.4329833984375,298.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,17794.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212942123413086,1.0,0.0,0.0,2.3999414443969727,2.399952173233032,3.8432148130596033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.34814453125,0.0,446.796630859375,1895.4371337890625,0.0,314.8831481933594,0.5996502637863159,1.0,0.0,3.0,1.0,0.0
17649780,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5432122349739075,0.050000000745058,0.0458614416420459,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7705785036087036,0.1381289511919021,0.1310167461633682,296.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5432122349739075,0.050000000745058,0.0356700122356414,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5432122349739075,0.050000000745058,0.0482943058013916,296.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5432122349739075,0.050000000745058,0.2290873974561691,284.9647521972656,284.95001220703125,297.67401123046875,294.4463806152344,297.2413330078125,296.9316101074219,284.9654235839844,1.0,0.1617480963468551,1.0,1.0,0.9404699802398682,1.0,-0.5879392027854919,0.2466449290513992,0.3412942588329315,0.1102347373962402,0.8592919111251831,0.8592919111251831,0.0,25.99798011779785,25.0,13425.10546875,0.0,37.54447937011719,1.0,283.1499938964844,284.4805908203125,297.453125,298.4985046386719,293.1499938964844,293.1499938964844,283.1499938964844,17580.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222816526889801,1.0,0.0,0.0,2.412060499191284,2.412071466445923,3.882127543874958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.54345703125,0.0,451.6538391113281,1895.4371337890625,0.0,316.79901123046875,0.6020299792289734,1.0,0.0,3.0,1.0,0.0
17649840,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5438989996910095,0.050000000745058,0.0458562634885311,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7734058499336243,0.1392009109258651,0.1320296376943588,296.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5438989996910095,0.050000000745058,0.0356659814715385,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5438989996910095,0.050000000745058,0.0482888519763946,296.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.5438989996910095,0.050000000745058,0.2290615290403366,284.9657592773437,284.95001220703125,297.6966552734375,294.4580383300781,297.2519226074219,296.933349609375,284.9660949707031,1.0,0.1615991443395614,1.0,1.0,0.9390608072280884,1.0,-0.5891059637069702,0.2471680045127868,0.3419379889965057,0.1105443313717842,0.8640171885490417,0.8640171885490417,0.0,25.870201110839844,25.0,13456.908203125,0.0,37.536869049072266,1.0,283.1499938964844,284.478759765625,297.4657592773437,298.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,17470.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229521453380584,1.0,0.0,0.0,2.4213526248931885,2.421363592147827,3.912095394298376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.29052734375,0.0,455.6746215820313,1895.4371337890625,0.0,318.1053771972656,0.6039334535598755,1.0,0.0,3.0,1.0,0.0
17649900,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.5446709394454956,0.050000000745058,0.0458504892885685,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7768171429634094,0.1405258625745773,0.1332826316356659,296.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.5446709394454956,0.050000000745058,0.0356614924967289,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.5446709394454956,0.050000000745058,0.0482827723026275,296.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.5446709394454956,0.050000000745058,0.2290326952934265,284.9660949707031,284.95001220703125,297.7250061035156,294.4725952148437,297.2652282714844,296.9356384277344,284.9661865234375,1.0,0.1614497900009155,1.0,1.0,0.9372992515563964,1.0,-0.5905556678771973,0.2478193193674087,0.3427363932132721,0.1109296232461929,0.8695958852767944,0.8695958852767944,0.0,25.729143142700195,25.0,13496.5107421875,0.0,37.54484558105469,1.0,283.1499938964844,284.4755859375,297.48046875,298.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,17377.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237495064735412,1.0,0.0,0.0,2.434464454650879,2.4344751834869385,3.954578460252378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.751953125,0.0,461.70648193359375,1895.4371337890625,0.0,319.6647033691406,0.6067137122154236,1.0,0.0,3.0,1.0,0.0
17649960,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5453803539276123,0.050000000745058,0.045845229178667,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7801344394683838,0.1418382674455642,0.1345243006944656,296.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5453803539276123,0.050000000745058,0.0356574021279811,296.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5453803539276123,0.050000000745058,0.048277236521244,296.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5453803539276123,0.050000000745058,0.2290064245462417,284.96600341796875,284.95001220703125,297.7533264160156,294.48712158203125,297.278564453125,296.93798828125,284.9659118652344,1.0,0.1613271981477737,1.0,1.0,0.9355527758598328,1.0,-0.591996431350708,0.2484675645828247,0.3435288369655609,0.1113132163882255,0.8748679161071777,0.8748679161071777,0.0,25.601726531982425,25.0,13535.69921875,0.0,37.565372467041016,1.0,283.1499938964844,284.4720458984375,297.49462890625,298.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,17315.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244743287563324,1.0,0.0,0.0,2.4482171535491943,2.448228120803833,3.99938528516941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.080078125,0.0,468.2747802734375,1895.4371337890625,0.0,321.087646484375,0.6096827387809753,1.0,0.0,3.0,1.0,0.0
17650020,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5466256141662598,0.050000000745058,0.0458361059427261,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7864879369735718,0.1444253772497177,0.136972963809967,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5466256141662598,0.050000000745058,0.0356503054499626,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5466256141662598,0.050000000745058,0.048267625272274,296.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5466256141662598,0.050000000745058,0.2289608418941497,284.9650573730469,284.95001220703125,297.8099975585937,294.5161437988281,297.3053894042969,296.94287109375,284.9648132324219,1.0,0.1611543148756027,1.0,1.0,0.9320597052574158,1.0,-0.5948492288589478,0.2497552335262298,0.3450939655303955,0.1120762377977371,0.8845387697219849,0.8845387697219849,0.0,25.383771896362305,25.0,13612.68359375,0.0,37.640167236328125,1.0,283.1499938964844,284.4644470214844,297.5223693847656,298.5814208984375,293.1499938964844,293.1499938964844,283.1499938964844,17258.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256894886493683,1.0,0.0,0.0,2.476405143737793,2.4764163494110107,4.092011067768908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.51220703125,0.0,482.3096923828125,1895.4371337890625,0.0,323.4852294921875,0.6158773303031921,1.0,0.0,3.0,1.0,0.0
17650080,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5466256141662598,0.050000000745058,0.0458361059427261,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7864879369735718,0.1444253772497177,0.136972963809967,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5466256141662598,0.050000000745058,0.0356503054499626,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5466256141662598,0.050000000745058,0.048267625272274,296.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.5466256141662598,0.050000000745058,0.2289608418941497,284.9650573730469,284.95001220703125,297.8099975585937,294.5161437988281,297.3053894042969,296.94287109375,284.9648132324219,1.0,0.1611543148756027,1.0,1.0,0.9320597052574158,1.0,-0.5948492288589478,0.2497552335262298,0.3450939655303955,0.1120762377977371,0.8845387697219849,0.8845387697219849,0.0,25.383771896362305,25.0,13612.68359375,0.0,37.640167236328125,1.0,283.1499938964844,284.4644470214844,297.5223693847656,298.5814208984375,293.1499938964844,293.1499938964844,283.1499938964844,17258.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256894886493683,1.0,0.0,0.0,2.476405143737793,2.4764163494110107,4.092011067768908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.51220703125,0.0,482.3096923828125,1895.4371337890625,0.0,323.4852294921875,0.6158773303031921,1.0,0.0,3.0,1.0,0.0
17650140,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5476571321487427,0.050000000745058,0.0458286441862583,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7924665808677673,0.146961510181427,0.1393742263317108,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5476571321487427,0.050000000745058,0.0356445014476776,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5476571321487427,0.050000000745058,0.0482597686350345,296.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5476571321487427,0.050000000745058,0.2289235740900039,284.9638671875,284.95001220703125,297.8666687011719,294.5450744628906,297.33233642578125,296.947998046875,284.9636535644531,1.0,0.1610676497220993,1.0,1.0,0.9285666346549988,1.0,-0.5976611971855164,0.2510297894477844,0.3466313779354095,0.1128339692950248,0.8932578563690186,0.8932578563690186,0.0,25.20990943908692,25.0,13687.72265625,0.0,37.75505828857422,1.0,283.1499938964844,284.4570007324219,297.55010986328125,298.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,17256.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266542792320251,1.0,0.0,0.0,2.5042223930358887,2.504233837127685,4.1844575093819003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.8232421875,0.0,496.7365112304688,1895.4371337890625,0.0,325.3995056152344,0.6220800280570984,1.0,0.0,3.0,1.0,0.0
17650200,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5476571321487427,0.050000000745058,0.0458286441862583,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7924665808677673,0.146961510181427,0.1393742263317108,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5476571321487427,0.050000000745058,0.0356445014476776,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5476571321487427,0.050000000745058,0.0482597686350345,296.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.5476571321487427,0.050000000745058,0.2289235740900039,284.9638671875,284.95001220703125,297.8666687011719,294.5450744628906,297.33233642578125,296.947998046875,284.9636535644531,1.0,0.1610676497220993,1.0,1.0,0.9285666346549988,1.0,-0.5976611971855164,0.2510297894477844,0.3466313779354095,0.1128339692950248,0.8932578563690186,0.8932578563690186,0.0,25.20990943908692,25.0,13687.72265625,0.0,37.75505828857422,1.0,283.1499938964844,284.4570007324219,297.55010986328125,298.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,17256.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266542792320251,1.0,0.0,0.0,2.5042223930358887,2.504233837127685,4.1844575093819003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.8232421875,0.0,496.7365112304688,1895.4371337890625,0.0,325.3995056152344,0.6220800280570984,1.0,0.0,3.0,1.0,0.0
17650260,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5485305190086365,0.050000000745058,0.0458223968744277,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.798137366771698,0.1494555622339248,0.1417360007762909,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5485305190086365,0.050000000745058,0.0356396399438381,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5485305190086365,0.050000000745058,0.0482531897723674,296.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5485305190086365,0.050000000745058,0.2288923561573028,284.962890625,284.95001220703125,297.92333984375,294.57391357421875,297.35943603515625,296.95330810546875,284.9627380371094,1.0,0.1610434055328369,1.0,1.0,0.9250810742378236,1.0,-0.6004369258880615,0.2522924840450287,0.3481444418430328,0.1135885864496231,0.9014433026313782,0.9014433026313782,0.0,25.06808280944824,25.0,13761.060546875,0.0,37.89885711669922,1.0,283.1499938964844,284.45001220703125,297.5782470703125,298.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,17278.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274970889091491,1.0,0.0,0.0,2.531059503555298,2.5310709476470947,4.274625382549857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.09814453125,0.0,511.0644226074219,1895.4371337890625,0.0,327.0796203613281,0.6311053037643433,1.0,0.0,3.0,1.0,0.0
17650320,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5485305190086365,0.050000000745058,0.0458223968744277,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.798137366771698,0.1494555622339248,0.1417360007762909,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5485305190086365,0.050000000745058,0.0356396399438381,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5485305190086365,0.050000000745058,0.0482531897723674,296.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5485305190086365,0.050000000745058,0.2288923561573028,284.962890625,284.95001220703125,297.92333984375,294.57391357421875,297.35943603515625,296.95330810546875,284.9627380371094,1.0,0.1610434055328369,1.0,1.0,0.9250810742378236,1.0,-0.6004369258880615,0.2522924840450287,0.3481444418430328,0.1135885864496231,0.9014433026313782,0.9014433026313782,0.0,25.06808280944824,25.0,13761.060546875,0.0,37.89885711669922,1.0,283.1499938964844,284.45001220703125,297.5782470703125,298.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,17278.92578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274970889091491,1.0,0.0,0.0,2.531059503555298,2.5310709476470947,4.274625382549857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.09814453125,0.0,511.0644226074219,1895.4371337890625,0.0,327.0796203613281,0.6311053037643433,1.0,0.0,3.0,1.0,0.0
17650380,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.549269437789917,0.050000000745058,0.0458171553909778,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8035150766372681,0.1519030630588531,0.1440567374229431,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.549269437789917,0.050000000745058,0.0356355644762516,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.549269437789917,0.050000000745058,0.0482476688921451,296.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.549269437789917,0.050000000745058,0.2288661748170852,284.95635986328125,284.95001220703125,297.9800109863281,294.6026611328125,297.3866577148437,296.95880126953125,284.95489501953125,1.0,0.1610703319311142,1.0,1.0,0.9215955138206482,1.0,-0.6031726598739624,0.2535415291786194,0.3496311604976654,0.1143405437469482,0.9036078453063964,0.9036078453063964,0.0,24.95290946960449,25.0,13851.333984375,0.0,38.06607437133789,1.0,283.1499938964844,284.43182373046875,297.6077575683594,298.68170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17881.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285371005535126,1.0,0.0,0.0,2.5846965312957764,2.5847084522247314,4.457716897832143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.69140625,0.0,543.5177612304688,1895.4371337890625,0.0,329.1631164550781,0.644347608089447,1.0,0.0,3.0,1.0,0.0
17650440,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.549269437789917,0.050000000745058,0.0458171553909778,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8035150766372681,0.1519030630588531,0.1440567374229431,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.549269437789917,0.050000000745058,0.0356355644762516,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.549269437789917,0.050000000745058,0.0482476688921451,296.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.549269437789917,0.050000000745058,0.2288661748170852,284.95635986328125,284.95001220703125,297.9800109863281,294.6026611328125,297.3866577148437,296.95880126953125,284.95489501953125,1.0,0.1610703319311142,1.0,1.0,0.9215955138206482,1.0,-0.6031726598739624,0.2535415291786194,0.3496311604976654,0.1143405437469482,0.9036078453063964,0.9036078453063964,0.0,24.95290946960449,25.0,13851.333984375,0.0,38.06607437133789,1.0,283.1499938964844,284.43182373046875,297.6077575683594,298.68170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17881.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285371005535126,1.0,0.0,0.0,2.5846965312957764,2.5847084522247314,4.457716897832143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.69140625,0.0,543.5177612304688,1895.4371337890625,0.0,329.1631164550781,0.644347608089447,1.0,0.0,3.0,1.0,0.0
17650500,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5495921969413757,0.050000000745058,0.0458148792386055,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8060892224311829,0.1531069576740265,0.1451986730098724,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5495921969413757,0.050000000745058,0.0356337949633598,296.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5495921969413757,0.050000000745058,0.0482452735304832,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5495921969413757,0.050000000745058,0.2288548052310943,284.9515075683594,284.95001220703125,298.0083312988281,294.61700439453125,297.4003295898437,296.9616394042969,284.9491882324219,1.0,0.1611007153987884,1.0,1.0,0.9198527336120604,1.0,-0.6045216917991638,0.2541592419147491,0.3503624200820923,0.1147148758172988,0.9016101360321044,0.9016101360321044,0.0,24.90437126159668,25.0,13904.03125,0.0,38.157188415527344,1.0,283.1499938964844,284.4193420410156,297.6225891113281,298.6998596191406,293.1499938964844,293.1499938964844,283.1499938964844,18448.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291234016418457,1.0,0.0,0.0,2.6212308406829834,2.6212432384490967,4.584625514780783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.06591796875,0.0,567.2089233398438,1895.4371337890625,0.0,330.3426513671875,0.6507226824760437,1.0,0.0,3.0,1.0,0.0
17650560,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5498859882354736,0.050000000745058,0.0458128154277801,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8085545897483826,0.154298335313797,0.1463282257318496,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5498859882354736,0.050000000745058,0.0356321893632411,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5498859882354736,0.050000000745058,0.0482431016862392,296.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5498859882354736,0.050000000745058,0.2288444936275482,284.9466857910156,284.95001220703125,298.0366516113281,294.6313171386719,297.41412353515625,296.96466064453125,284.9450988769531,1.0,0.161141350865364,1.0,1.0,0.9181274771690368,1.0,-0.6058578491210938,0.254771739244461,0.3510861396789551,0.1150877177715301,0.8978287577629089,0.8978287577629089,0.0,24.861377716064453,25.0,13935.1640625,0.0,38.25282287597656,1.0,283.1499938964844,284.4123229980469,297.63677978515625,298.7162170410156,293.1499938964844,293.1499938964844,283.1499938964844,18874.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296641647815704,1.0,0.0,0.0,2.6403675079345703,2.6403801441192627,4.651811593703314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.61572265625,0.0,580.5652465820312,1895.4371337890625,0.0,331.4338684082031,0.6525116562843323,1.0,0.0,3.0,1.0,0.0
17650620,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5504071712493896,0.050000000745058,0.0458091683685779,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8132115006446838,0.1566682755947113,0.1485679894685745,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5504071712493896,0.050000000745058,0.0356293506920337,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5504071712493896,0.050000000745058,0.0482392571866512,296.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5504071712493896,0.050000000745058,0.2288262695074081,284.94891357421875,284.95001220703125,298.09332275390625,294.659912109375,297.44207763671875,296.97137451171875,284.95025634765625,1.0,0.1612474620342254,1.0,1.0,0.9146768450737,1.0,-0.6085116267204285,0.2559904158115387,0.3525211811065674,0.1158359423279762,0.8972128629684448,0.8972128629684448,0.0,24.788169860839844,25.0,13979.513671875,0.0,38.455867767333984,1.0,283.1499938964844,284.41729736328125,297.6630249023437,298.74493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18902.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430246353149414,1.0,0.0,0.0,2.635965585708618,2.6359779834747314,4.63631351976801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.5595703125,0.0,578.1541748046875,1895.4371337890625,0.0,332.6121520996094,0.6511105895042419,1.0,0.0,3.0,1.0,0.0
17650680,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5504071712493896,0.050000000745058,0.0458091683685779,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8132115006446838,0.1566682755947113,0.1485679894685745,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5504071712493896,0.050000000745058,0.0356293506920337,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5504071712493896,0.050000000745058,0.0482392571866512,296.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5504071712493896,0.050000000745058,0.2288262695074081,284.94891357421875,284.95001220703125,298.09332275390625,294.659912109375,297.44207763671875,296.97137451171875,284.95025634765625,1.0,0.1612474620342254,1.0,1.0,0.9146768450737,1.0,-0.6085116267204285,0.2559904158115387,0.3525211811065674,0.1158359423279762,0.8972128629684448,0.8972128629684448,0.0,24.788169860839844,25.0,13979.513671875,0.0,38.455867767333984,1.0,283.1499938964844,284.41729736328125,297.6630249023437,298.74493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18902.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430246353149414,1.0,0.0,0.0,2.635965585708618,2.6359779834747314,4.63631351976801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.5595703125,0.0,578.1541748046875,1895.4371337890625,0.0,332.6121520996094,0.6511105895042419,1.0,0.0,3.0,1.0,0.0
17650740,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5508589148521423,0.050000000745058,0.0458060204982757,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8176246285438538,0.1590363383293151,0.1508029848337173,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5508589148521423,0.050000000745058,0.0356269069015979,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5508589148521423,0.050000000745058,0.0482359454035759,296.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5508589148521423,0.050000000745058,0.2288105636835098,284.9603881835937,284.95001220703125,298.1499938964844,294.6884155273437,297.47039794921875,296.9786376953125,284.9627380371094,1.0,0.1613817512989044,1.0,1.0,0.9112262725830078,1.0,-0.6111642718315125,0.2572102546691894,0.353954017162323,0.1165947988629341,0.9080642461776732,0.9080642461776732,0.0,24.72848320007324,25.0,14027.0732421875,0.0,38.67366027832031,1.0,283.1499938964844,284.4300842285156,297.6898803710937,298.7742004394531,293.1499938964844,293.1499938964844,283.1499938964844,18235.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304810762405395,1.0,0.0,0.0,2.6179215908050537,2.617933988571167,4.5730573106084194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.22265625,0.0,564.1699829101562,1895.4371337890625,0.0,333.0882263183594,0.6517977714538574,1.0,0.0,3.0,1.0,0.0
17650800,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5508589148521423,0.050000000745058,0.0458060204982757,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8176246285438538,0.1590363383293151,0.1508029848337173,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5508589148521423,0.050000000745058,0.0356269069015979,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5508589148521423,0.050000000745058,0.0482359454035759,296.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5508589148521423,0.050000000745058,0.2288105636835098,284.9603881835937,284.95001220703125,298.1499938964844,294.6884155273437,297.47039794921875,296.9786376953125,284.9627380371094,1.0,0.1613817512989044,1.0,1.0,0.9112262725830078,1.0,-0.6111642718315125,0.2572102546691894,0.353954017162323,0.1165947988629341,0.9080642461776732,0.9080642461776732,0.0,24.72848320007324,25.0,14027.0732421875,0.0,38.67366027832031,1.0,283.1499938964844,284.4300842285156,297.6898803710937,298.7742004394531,293.1499938964844,293.1499938964844,283.1499938964844,18235.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304810762405395,1.0,0.0,0.0,2.6179215908050537,2.617933988571167,4.5730573106084194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.22265625,0.0,564.1699829101562,1895.4371337890625,0.0,333.0882263183594,0.6517977714538574,1.0,0.0,3.0,1.0,0.0
17650860,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5512484908103943,0.050000000745058,0.0458033196628093,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8218406438827515,0.161382645368576,0.1530251055955886,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5512484908103943,0.050000000745058,0.0356248021125793,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5512484908103943,0.050000000745058,0.0482330992817878,296.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5512484908103943,0.050000000745058,0.2287970632314682,284.96258544921875,284.95001220703125,298.2066650390625,294.7165832519531,297.4989013671875,296.9862060546875,284.9623107910156,1.0,0.1615397930145263,1.0,1.0,0.907779097557068,1.0,-0.6138057708740234,0.2584279179573059,0.3553778231143951,0.117359921336174,0.9179276823997498,0.9179276823997498,0.0,24.68065452575684,25.0,14115.0673828125,0.0,38.90356063842773,1.0,283.1499938964844,284.42071533203125,297.7201232910156,298.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,18326.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312171339988708,1.0,0.0,0.0,2.656033754348755,2.656046152114868,4.707176515239553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.17138671875,0.0,586.7534790039062,1895.4371337890625,0.0,334.5850524902344,0.6609260439872742,1.0,0.0,3.0,1.0,0.0
17650920,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5512484908103943,0.050000000745058,0.0458033196628093,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8218406438827515,0.161382645368576,0.1530251055955886,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5512484908103943,0.050000000745058,0.0356248021125793,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5512484908103943,0.050000000745058,0.0482330992817878,296.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5512484908103943,0.050000000745058,0.2287970632314682,284.96258544921875,284.95001220703125,298.2066650390625,294.7165832519531,297.4989013671875,296.9862060546875,284.9623107910156,1.0,0.1615397930145263,1.0,1.0,0.907779097557068,1.0,-0.6138057708740234,0.2584279179573059,0.3553778231143951,0.117359921336174,0.9179276823997498,0.9179276823997498,0.0,24.68065452575684,25.0,14115.0673828125,0.0,38.90356063842773,1.0,283.1499938964844,284.42071533203125,297.7201232910156,298.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,18326.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312171339988708,1.0,0.0,0.0,2.656033754348755,2.656046152114868,4.707176515239553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.17138671875,0.0,586.7534790039062,1895.4371337890625,0.0,334.5850524902344,0.6609260439872742,1.0,0.0,3.0,1.0,0.0
17650980,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5514810085296631,0.050000000745058,0.0458017103374004,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8245949745178223,0.1629526615142822,0.1545150279998779,296.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5514810085296631,0.050000000745058,0.0356235541403293,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5514810085296631,0.050000000745058,0.0482314079999923,296.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5514810085296631,0.050000000745058,0.2287890315055847,284.95849609375,284.95001220703125,298.2452087402344,294.7354736328125,297.5182800292969,296.9913330078125,284.9568786621094,1.0,0.1616575121879577,1.0,1.0,0.905435025691986,1.0,-0.6155787110328674,0.2592484951019287,0.3563301861286163,0.1178780868649482,0.9199615120887756,0.9199615120887756,0.0,24.65408515930176,25.0,14179.8642578125,0.0,39.064247131347656,1.0,283.1499938964844,284.407470703125,297.7406616210937,298.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18788.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320047497749328,1.0,0.0,0.0,2.6976451873779297,2.697658061981201,4.855824613514415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.109375,0.0,614.116455078125,1895.4371337890625,0.0,336.1932067871094,0.6682893633842468,1.0,0.0,3.0,1.0,0.0
17651040,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.5515820980072021,0.050000000745058,0.0458010137081146,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8258616328239441,0.163683995604515,0.1552090644836425,296.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.5515820980072021,0.050000000745058,0.0356230102479457,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.5515820980072021,0.050000000745058,0.0482306703925132,296.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.5515820980072021,0.050000000745058,0.2287855446338653,284.95611572265625,284.95001220703125,298.2633361816406,294.7442626953125,297.52740478515625,296.9937438964844,284.9548034667969,1.0,0.1617153137922287,1.0,1.0,0.9043319821357728,1.0,-0.6164051294326782,0.2596320509910583,0.3567731082439422,0.1181210055947303,0.919867992401123,0.919867992401123,0.0,24.64308357238769,25.0,14200.8359375,0.0,39.14076232910156,1.0,283.1499938964844,284.4034118652344,297.7497863769531,298.8456420898437,293.1499938964844,293.1499938964844,283.1499938964844,18954.1796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323830604553222,1.0,0.0,0.0,2.7097856998443604,2.709798812866211,4.899629857391119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.515625,0.0,622.4253540039062,1895.4371337890625,0.0,336.96807861328125,0.6741998195648193,1.0,0.0,3.0,1.0,0.0
17651100,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5517301559448242,0.050000000745058,0.0457999929785728,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8278070092201233,0.1648175865411758,0.156284749507904,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5517301559448242,0.050000000745058,0.0356222167611122,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5517301559448242,0.050000000745058,0.0482295975089073,296.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5517301559448242,0.050000000745058,0.2287804335355758,284.9515686035156,284.95001220703125,298.2916564941406,294.7579040527344,297.5416564941406,296.9974975585937,284.94940185546875,1.0,0.1618083715438842,1.0,1.0,0.9026083946228028,1.0,-0.6176864504814148,0.2602279484272003,0.3574584722518921,0.1184994727373123,0.9180373549461364,0.9180373549461364,0.0,24.627668380737305,25.0,14251.3203125,0.0,39.261348724365234,1.0,283.1499938964844,284.3915710449219,297.7640686035156,298.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,19522.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330365061759949,1.0,0.0,0.0,2.746522665023804,2.7465362548828125,5.033380148233846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.6728515625,0.0,648.37451171875,1895.4371337890625,0.0,338.3101806640625,0.6805937886238098,1.0,0.0,3.0,1.0,0.0
17651160,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518666505813599,0.050000000745058,0.0457990504801273,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8297130465507507,0.1659399718046188,0.1573493778705597,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518666505813599,0.050000000745058,0.0356214828789234,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518666505813599,0.050000000745058,0.0482286065816879,296.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518666505813599,0.050000000745058,0.2287757396697998,284.9470520019531,284.95001220703125,298.32000732421875,294.7714538574219,297.555908203125,297.0012512207031,284.9455871582031,1.0,0.1619045883417129,1.0,1.0,0.9008952975273132,1.0,-0.6189553141593933,0.2608193457126617,0.3581359386444092,0.1188761591911315,0.9145416617393494,0.9145416617393494,0.0,24.61432266235352,25.0,14281.443359375,0.0,39.383056640625,1.0,283.1499938964844,284.3848571777344,297.7774658203125,298.87896728515625,293.1499938964844,293.1499938964844,283.1499938964844,19940.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336315095424652,1.0,0.0,0.0,2.766065120697021,2.7660787105560303,5.105263198856846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.05615234375,0.0,663.1005249023438,1895.4371337890625,0.0,339.5364074707031,0.6884409189224243,1.0,0.0,3.0,1.0,0.0
17651220,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5521133542060852,0.050000000745058,0.0457973554730415,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.833437442779541,0.1681597232818603,0.1594534665346145,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5521133542060852,0.050000000745058,0.0356201641261577,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5521133542060852,0.050000000745058,0.0482268184423446,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5521133542060852,0.050000000745058,0.2287672609090805,284.9385986328125,284.95001220703125,298.3766784667969,294.7982177734375,297.5843811035156,297.0086669921875,284.9375,1.0,0.1621041744947433,1.0,1.0,0.897469162940979,1.0,-0.6214644908905029,0.2619932293891907,0.3594712615013122,0.1196275576949119,0.9037718772888184,0.9037718772888184,0.0,24.59231185913086,25.0,14355.876953125,0.0,39.62919998168945,1.0,283.1499938964844,284.3684997558594,297.8036499023437,298.9100952148437,293.1499938964844,293.1499938964844,283.1499938964844,21162.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347412288188934,1.0,0.0,0.0,2.817176342010498,2.817190647125244,5.295676146488404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.91259765625,0.0,703.3008422851562,1895.4371337890625,0.0,341.8338928222656,0.7017525434494019,1.0,0.0,3.0,1.0,0.0
17651280,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5521133542060852,0.050000000745058,0.0457973554730415,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.833437442779541,0.1681597232818603,0.1594534665346145,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5521133542060852,0.050000000745058,0.0356201641261577,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5521133542060852,0.050000000745058,0.0482268184423446,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.5521133542060852,0.050000000745058,0.2287672609090805,284.9385986328125,284.95001220703125,298.3766784667969,294.7982177734375,297.5843811035156,297.0086669921875,284.9375,1.0,0.1621041744947433,1.0,1.0,0.897469162940979,1.0,-0.6214644908905029,0.2619932293891907,0.3594712615013122,0.1196275576949119,0.9037718772888184,0.9037718772888184,0.0,24.59231185913086,25.0,14355.876953125,0.0,39.62919998168945,1.0,283.1499938964844,284.3684997558594,297.8036499023437,298.9100952148437,293.1499938964844,293.1499938964844,283.1499938964844,21162.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347412288188934,1.0,0.0,0.0,2.817176342010498,2.817190647125244,5.295676146488404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.91259765625,0.0,703.3008422851562,1895.4371337890625,0.0,341.8338928222656,0.7017525434494019,1.0,0.0,3.0,1.0,0.0
