time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5523309707641602,0.050000000745058,0.0457958616316318,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8370689749717712,0.1703519970178604,0.1615294516086578,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5523309707641602,0.050000000745058,0.0356190018355846,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5523309707641602,0.050000000745058,0.0482252463698387,296.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5523309707641602,0.050000000745058,0.2287597954273224,284.9327087402344,284.95001220703125,298.4333190917969,294.8246154785156,297.6129150390625,297.0160827636719,284.9322204589844,1.0,0.1623117923736572,1.0,1.0,0.8940430283546448,1.0,-0.6239418983459473,0.2631579637527466,0.3607839345932007,0.120378091931343,0.8899483680725098,0.8899483680725098,0.0,24.57551002502441,25.0,14424.1845703125,0.0,39.87857437133789,1.0,283.1499938964844,284.3563842773437,297.8290405273437,298.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,22503.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356369376182556,1.0,0.0,0.0,2.858230829238892,2.858245611190796,5.451148012980411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.29150390625,0.0,738.7166748046875,1895.4371337890625,0.0,343.6985168457031,0.7069111466407776,1.0,0.0,3.0,1.0,0.0
17651400,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5523309707641602,0.050000000745058,0.0457958616316318,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8370689749717712,0.1703519970178604,0.1615294516086578,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5523309707641602,0.050000000745058,0.0356190018355846,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5523309707641602,0.050000000745058,0.0482252463698387,296.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5523309707641602,0.050000000745058,0.2287597954273224,284.9327087402344,284.95001220703125,298.4333190917969,294.8246154785156,297.6129150390625,297.0160827636719,284.9322204589844,1.0,0.1623117923736572,1.0,1.0,0.8940430283546448,1.0,-0.6239418983459473,0.2631579637527466,0.3607839345932007,0.120378091931343,0.8899483680725098,0.8899483680725098,0.0,24.57551002502441,25.0,14424.1845703125,0.0,39.87857437133789,1.0,283.1499938964844,284.3563842773437,297.8290405273437,298.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,22503.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356369376182556,1.0,0.0,0.0,2.858230829238892,2.858245611190796,5.451148012980411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.29150390625,0.0,738.7166748046875,1895.4371337890625,0.0,343.6985168457031,0.7069111466407776,1.0,0.0,3.0,1.0,0.0
17651460,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5525292754173279,0.050000000745058,0.0457945019006729,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8406524062156677,0.1725386083126068,0.1635932773351669,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5525292754173279,0.050000000745058,0.0356179438531398,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5525292754173279,0.050000000745058,0.0482238121330738,296.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5525292754173279,0.050000000745058,0.2287530153989792,284.93963623046875,284.95001220703125,298.489990234375,294.85064697265625,297.6414794921875,297.0235900878906,284.94171142578125,1.0,0.1625258177518844,1.0,1.0,0.8906271457672119,1.0,-0.6264060139656067,0.2643208503723144,0.3620851635932922,0.1211322918534278,0.884960412979126,0.884960412979126,0.0,24.56224632263184,25.0,14459.978515625,0.0,40.131439208984375,1.0,283.1499938964844,284.3673095703125,297.8525695800781,298.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,22559.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359621107578277,1.0,0.0,0.0,2.837585210800171,2.837599754333496,5.37268192601914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.4228515625,0.0,725.033935546875,1895.4371337890625,0.0,344.3776550292969,0.7019527554512024,1.0,0.0,3.0,1.0,0.0
17651520,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5525292754173279,0.050000000745058,0.0457945019006729,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8406524062156677,0.1725386083126068,0.1635932773351669,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5525292754173279,0.050000000745058,0.0356179438531398,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5525292754173279,0.050000000745058,0.0482238121330738,296.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.5525292754173279,0.050000000745058,0.2287530153989792,284.93963623046875,284.95001220703125,298.489990234375,294.85064697265625,297.6414794921875,297.0235900878906,284.94171142578125,1.0,0.1625258177518844,1.0,1.0,0.8906271457672119,1.0,-0.6264060139656067,0.2643208503723144,0.3620851635932922,0.1211322918534278,0.884960412979126,0.884960412979126,0.0,24.56224632263184,25.0,14459.978515625,0.0,40.131439208984375,1.0,283.1499938964844,284.3673095703125,297.8525695800781,298.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,22559.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359621107578277,1.0,0.0,0.0,2.837585210800171,2.837599754333496,5.37268192601914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.4228515625,0.0,725.033935546875,1895.4371337890625,0.0,344.3776550292969,0.7019527554512024,1.0,0.0,3.0,1.0,0.0
17651580,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5527185797691345,0.050000000745058,0.045793205499649,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8442371487617493,0.1747358739376068,0.1656654179096222,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5527185797691345,0.050000000745058,0.0356169380247592,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5527185797691345,0.050000000745058,0.0482224486768245,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5527185797691345,0.050000000745058,0.2287465333938598,284.9540100097656,284.95001220703125,298.5466613769531,294.8764038085937,297.6701965332031,297.03125,284.9566650390625,1.0,0.1627452373504638,1.0,1.0,0.887211263179779,1.0,-0.6288806200027466,0.265492171049118,0.3633884489536285,0.1218969672918319,0.8927379846572876,0.8927379846572876,0.0,24.550886154174805,25.0,14502.0185546875,0.0,40.388671875,1.0,283.1499938964844,284.38336181640625,297.877197265625,298.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,21756.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360588788986206,1.0,0.0,0.0,2.808696985244751,2.808711290359497,5.263844968794729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.52880859375,0.0,701.1236572265625,1895.4371337890625,0.0,344.5799865722656,0.6941727995872498,1.0,0.0,3.0,1.0,0.0
17651640,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5527185797691345,0.050000000745058,0.045793205499649,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8442371487617493,0.1747358739376068,0.1656654179096222,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5527185797691345,0.050000000745058,0.0356169380247592,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5527185797691345,0.050000000745058,0.0482224486768245,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5527185797691345,0.050000000745058,0.2287465333938598,284.9540100097656,284.95001220703125,298.5466613769531,294.8764038085937,297.6701965332031,297.03125,284.9566650390625,1.0,0.1627452373504638,1.0,1.0,0.887211263179779,1.0,-0.6288806200027466,0.265492171049118,0.3633884489536285,0.1218969672918319,0.8927379846572876,0.8927379846572876,0.0,24.550886154174805,25.0,14502.0185546875,0.0,40.388671875,1.0,283.1499938964844,284.38336181640625,297.877197265625,298.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,21756.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360588788986206,1.0,0.0,0.0,2.808696985244751,2.808711290359497,5.263844968794729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.52880859375,0.0,701.1236572265625,1895.4371337890625,0.0,344.5799865722656,0.6941727995872498,1.0,0.0,3.0,1.0,0.0
17651700,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5528101921081543,0.050000000745058,0.0457925796508789,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8460304737091064,0.1758362203836441,0.1667040139436721,296.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5528101921081543,0.050000000745058,0.0356164500117301,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5528101921081543,0.050000000745058,0.0482217893004417,296.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5528101921081543,0.050000000745058,0.2287434041500091,284.961669921875,284.95001220703125,298.57501220703125,294.8891906738281,297.6845703125,297.0351257324219,284.9648742675781,1.0,0.1628567278385162,1.0,1.0,0.885503351688385,1.0,-0.6301211714744568,0.266080766916275,0.3640404045581817,0.1222831457853317,0.9006414413452148,0.9006414413452148,0.0,24.54584503173828,25.0,14516.1748046875,0.0,40.51878356933594,1.0,283.1499938964844,284.393310546875,297.8898620605469,299.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,21066.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436116486787796,1.0,0.0,0.0,2.7880704402923584,2.7880842685699463,5.18681531502807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.09033203125,0.0,683.668212890625,1895.4371337890625,0.0,344.7005310058594,0.6912984251976013,1.0,0.0,3.0,1.0,0.0
17651760,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5528994202613831,0.050000000745058,0.0457919687032699,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8478217124938965,0.1769358813762664,0.1677426844835281,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5528994202613831,0.050000000745058,0.0356159768998622,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5528994202613831,0.050000000745058,0.0482211485505104,296.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5528994202613831,0.050000000745058,0.2287403643131256,284.96875,284.95001220703125,298.60333251953125,294.90191650390625,297.6990051269531,297.0390625,284.9710998535156,1.0,0.1629693359136581,1.0,1.0,0.8838055729866028,1.0,-0.6313619613647461,0.2666701376438141,0.3646918535232544,0.1226709857583046,0.9107963442802428,0.9107963442802428,0.0,24.54127693176269,25.0,14550.0185546875,0.0,40.64974212646485,1.0,283.1499938964844,284.3977355957031,297.9031066894531,299.0204162597656,293.1499938964844,293.1499938964844,283.1499938964844,20562.255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362641274929046,1.0,0.0,0.0,2.786045551300049,2.7860593795776367,5.179284698897391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.3046875,0.0,679.4732055664062,1895.4371337890625,0.0,345.009521484375,0.6932839751243591,1.0,0.0,3.0,1.0,0.0
17651820,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5530669689178467,0.050000000745058,0.0457908250391483,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.851368248462677,0.1791112571954727,0.1698047369718551,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5530669689178467,0.050000000745058,0.0356150865554809,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5530669689178467,0.050000000745058,0.048219945281744,296.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5530669689178467,0.050000000745058,0.2287346571683883,284.97076416015625,284.95001220703125,298.6600036621094,294.92724609375,297.7279052734375,297.0469665527344,284.9703674316406,1.0,0.1631970107555389,1.0,1.0,0.8804099559783936,1.0,-0.6338260173797607,0.2678448259830475,0.3659811615943908,0.1234481260180473,0.9260892868041992,0.9260892868041992,0.0,24.534055709838867,25.0,14635.5869140625,0.0,40.912715911865234,1.0,283.1499938964844,284.3879699707031,297.93115234375,299.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,20434.646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371025860309601,1.0,0.0,0.0,2.8270134925842285,2.8270277976989746,5.332723844730936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.8037109375,0.0,705.620849609375,1895.4371337890625,0.0,346.769287109375,0.7027824521064758,1.0,0.0,3.0,1.0,0.0
17651880,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5530669689178467,0.050000000745058,0.0457908250391483,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.851368248462677,0.1791112571954727,0.1698047369718551,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5530669689178467,0.050000000745058,0.0356150865554809,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5530669689178467,0.050000000745058,0.048219945281744,296.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5530669689178467,0.050000000745058,0.2287346571683883,284.97076416015625,284.95001220703125,298.6600036621094,294.92724609375,297.7279052734375,297.0469665527344,284.9703674316406,1.0,0.1631970107555389,1.0,1.0,0.8804099559783936,1.0,-0.6338260173797607,0.2678448259830475,0.3659811615943908,0.1234481260180473,0.9260892868041992,0.9260892868041992,0.0,24.534055709838867,25.0,14635.5869140625,0.0,40.912715911865234,1.0,283.1499938964844,284.3879699707031,297.93115234375,299.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,20434.646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371025860309601,1.0,0.0,0.0,2.8270134925842285,2.8270277976989746,5.332723844730936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.8037109375,0.0,705.620849609375,1895.4371337890625,0.0,346.769287109375,0.7027824521064758,1.0,0.0,3.0,1.0,0.0
17651940,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5532164573669434,0.050000000745058,0.0457898043096065,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.854832649230957,0.1812423318624496,0.1718278676271438,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5532164573669434,0.050000000745058,0.0356142930686473,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5532164573669434,0.050000000745058,0.0482188686728477,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5532164573669434,0.050000000745058,0.22872956097126,284.9635314941406,284.95001220703125,298.7166748046875,294.9524230957031,297.7567749023437,297.05474853515625,284.9620666503906,1.0,0.1634266227483749,1.0,1.0,0.8770143985748291,1.0,-0.6362444758415222,0.2690052688121795,0.3672392070293426,0.124221533536911,0.9326706528663636,0.9326706528663636,0.0,24.52978706359864,25.0,14719.359375,0.0,41.17509460449219,1.0,283.1499938964844,284.3697814941406,297.9580383300781,299.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,20971.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382905960083008,1.0,0.0,0.0,2.886435270309448,2.8864500522613525,5.559260216614348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.59228515625,0.0,749.0975341796875,1895.4371337890625,0.0,349.2765808105469,0.7171721458435059,1.0,0.0,3.0,1.0,0.0
17652000,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5532164573669434,0.050000000745058,0.0457898043096065,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.854832649230957,0.1812423318624496,0.1718278676271438,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5532164573669434,0.050000000745058,0.0356142930686473,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5532164573669434,0.050000000745058,0.0482188686728477,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5532164573669434,0.050000000745058,0.22872956097126,284.9635314941406,284.95001220703125,298.7166748046875,294.9524230957031,297.7567749023437,297.05474853515625,284.9620666503906,1.0,0.1634266227483749,1.0,1.0,0.8770143985748291,1.0,-0.6362444758415222,0.2690052688121795,0.3672392070293426,0.124221533536911,0.9326706528663636,0.9326706528663636,0.0,24.52978706359864,25.0,14719.359375,0.0,41.17509460449219,1.0,283.1499938964844,284.3697814941406,297.9580383300781,299.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,20971.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382905960083008,1.0,0.0,0.0,2.886435270309448,2.8864500522613525,5.559260216614348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.59228515625,0.0,749.0975341796875,1895.4371337890625,0.0,349.2765808105469,0.7171721458435059,1.0,0.0,3.0,1.0,0.0
17652060,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5533507466316223,0.050000000745058,0.0457888916134834,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8582166433334351,0.1833336949348449,0.1738116890192031,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5533507466316223,0.050000000745058,0.0356135815382003,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5533507466316223,0.050000000745058,0.0482179075479507,296.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5533507466316223,0.050000000745058,0.2287249863147735,284.9533386230469,284.95001220703125,298.7733459472656,294.9775085449219,297.7856140136719,297.0624694824219,284.9516906738281,1.0,0.163657009601593,1.0,1.0,0.8736313581466675,1.0,-0.6386166214942932,0.2701507210731506,0.3684659302234649,0.1249904707074165,0.9312716722488404,0.9312716722488404,0.0,24.527952194213867,25.0,14798.6533203125,0.0,41.43620681762695,1.0,283.1499938964844,284.34979248046875,297.9832458496094,299.1177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21925.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394799470901489,1.0,0.0,0.0,2.950202465057373,2.950217962265014,5.807603429275332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.64404296875,0.0,799.9556884765625,1895.4371337890625,0.0,351.8033447265625,0.7329744696617126,1.0,0.0,3.0,1.0,0.0
17652120,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5533507466316223,0.050000000745058,0.0457888916134834,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8582166433334351,0.1833336949348449,0.1738116890192031,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5533507466316223,0.050000000745058,0.0356135815382003,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5533507466316223,0.050000000745058,0.0482179075479507,296.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5533507466316223,0.050000000745058,0.2287249863147735,284.9533386230469,284.95001220703125,298.7733459472656,294.9775085449219,297.7856140136719,297.0624694824219,284.9516906738281,1.0,0.163657009601593,1.0,1.0,0.8736313581466675,1.0,-0.6386166214942932,0.2701507210731506,0.3684659302234649,0.1249904707074165,0.9312716722488404,0.9312716722488404,0.0,24.527952194213867,25.0,14798.6533203125,0.0,41.43620681762695,1.0,283.1499938964844,284.34979248046875,297.9832458496094,299.1177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21925.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394799470901489,1.0,0.0,0.0,2.950202465057373,2.950217962265014,5.807603429275332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.64404296875,0.0,799.9556884765625,1895.4371337890625,0.0,351.8033447265625,0.7329744696617126,1.0,0.0,3.0,1.0,0.0
17652180,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534456968307495,0.050000000745058,0.0457882434129715,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8607458472251892,0.1849025338888168,0.1752980649471283,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534456968307495,0.050000000745058,0.03561307862401,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534456968307495,0.050000000745058,0.0482172258198261,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534456968307495,0.050000000745058,0.2287217527627945,284.9457702636719,284.95001220703125,298.81640625,294.9965209960937,297.8075256347656,297.0682678222656,284.94403076171875,1.0,0.1638321578502655,1.0,1.0,0.8710602521896362,1.0,-0.6403944492340088,0.2710140943527221,0.3693803548812866,0.1255738586187362,0.9257388710975648,0.9257388710975648,0.0,24.527677536010746,25.0,14859.173828125,0.0,41.633880615234375,1.0,283.1499938964844,284.33477783203125,298.00177001953125,299.14019775390625,293.1499938964844,293.1499938964844,283.1499938964844,22894.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402726292610168,1.0,0.0,0.0,2.999884605407715,2.999900579452514,6.004853503327467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.69970703125,0.0,842.4332275390625,1895.4371337890625,0.0,353.49664306640625,0.7426092624664307,1.0,0.0,3.0,1.0,0.0
17652240,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5534748435020447,0.050000000745058,0.0457880459725856,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8615390658378601,0.1853954344987869,0.17576465010643,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5534748435020447,0.050000000745058,0.0356129221618175,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5534748435020447,0.050000000745058,0.0482170172035694,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5534748435020447,0.050000000745058,0.2287207692861557,284.94384765625,284.95001220703125,298.8299865722656,295.00250244140625,297.814453125,297.0700988769531,284.9425354003906,1.0,0.1638874411582946,1.0,1.0,0.8702483177185059,1.0,-0.6409525275230408,0.2712859213352203,0.369666576385498,0.1257582157850265,0.9235938787460328,0.9235938787460328,0.0,24.52771759033203,25.0,14872.4404296875,0.0,41.69621658325195,1.0,283.1499938964844,284.3321228027344,298.0074157714844,299.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,23130.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404784440994262,1.0,0.0,0.0,3.0087320804595947,3.0087480545043945,6.040325501999178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.138671875,0.0,850.5287475585938,1895.4371337890625,0.0,353.93756103515625,0.7478318810462952,1.0,0.0,3.0,1.0,0.0
17652300,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5535348057746887,0.050000000745058,0.0457876361906528,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8631847500801086,0.1864189058542251,0.1767331510782241,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5535348057746887,0.050000000745058,0.0356126055121421,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5535348057746887,0.050000000745058,0.0482165850698947,296.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5535348057746887,0.050000000745058,0.2287187278270721,284.9398498535156,284.95001220703125,298.8583374023437,295.0150146484375,297.828857421875,297.0738830566406,284.938232421875,1.0,0.1640025526285171,1.0,1.0,0.8685568571090698,1.0,-0.6421110033988953,0.2718514800071716,0.3702595233917236,0.1261427998542785,0.9181267619132996,0.9181267619132996,0.0,24.527936935424805,25.0,14915.4404296875,0.0,41.82597732543945,1.0,283.1499938964844,284.3226013183594,298.01959228515625,299.1614074707031,293.1499938964844,293.1499938964844,283.1499938964844,23909.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409118592739105,1.0,0.0,0.0,3.042557954788208,3.042574644088745,6.176907163535361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.42626953125,0.0,881.1332397460938,1895.4371337890625,0.0,354.86767578125,0.753696620464325,1.0,0.0,3.0,1.0,0.0
17652360,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5535938143730164,0.050000000745058,0.0457872338593006,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8648223280906677,0.1874385327100753,0.1776974499225616,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5535938143730164,0.050000000745058,0.0356122925877571,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5535938143730164,0.050000000745058,0.048216164112091,296.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5535938143730164,0.050000000745058,0.2287167161703109,284.93682861328125,284.95001220703125,298.8866577148437,295.02752685546875,297.8432922363281,297.0776672363281,284.9360656738281,1.0,0.16411754488945,1.0,1.0,0.8668756484985352,1.0,-0.6432645320892334,0.2724157273769378,0.3708488047122955,0.1265277415513992,0.9120291471481324,0.9120291471481324,0.0,24.528297424316406,25.0,14940.8232421875,0.0,41.95563125610352,1.0,283.1499938964844,284.31842041015625,298.03143310546875,299.1748046875,293.1499938964844,293.1499938964844,283.1499938964844,24460.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412604570388794,1.0,0.0,0.0,3.0572376251220703,3.0572543144226074,6.236655281099956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.28759765625,0.0,895.9550170898438,1895.4371337890625,0.0,355.61737060546875,0.7605311274528503,1.0,0.0,3.0,1.0,0.0
17652420,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.5537110567092896,0.050000000745058,0.0457864366471767,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8680833578109741,0.1894710659980774,0.1796185672283172,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.5537110567092896,0.050000000745058,0.0356116741895675,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.5537110567092896,0.050000000745058,0.0482153221964836,296.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.5537110567092896,0.050000000745058,0.2287127375602722,284.9326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8721618652344,297.08526611328125,284.9324035644531,1.0,0.1643472015857696,1.0,1.0,0.8635132908821106,1.0,-0.6455625891685486,0.2735442519187927,0.3720183670520782,0.1273017525672912,0.898735761642456,0.898735761642456,0.0,24.52916145324707,25.0,15004.7900390625,0.0,42.2149658203125,1.0,283.1499938964844,284.308837890625,298.05572509765625,299.2028503417969,293.1499938964844,293.1499938964844,283.1499938964844,25836.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418895840644836,1.0,0.0,0.0,3.095028877258301,3.095046043395996,6.391793476723251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.2568359375,0.0,934.460205078125,1895.4371337890625,0.0,356.9741516113281,0.770844042301178,1.0,0.0,3.0,1.0,0.0
17652480,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.5537110567092896,0.050000000745058,0.0457864366471767,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8680833578109741,0.1894710659980774,0.1796185672283172,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.5537110567092896,0.050000000745058,0.0356116741895675,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.5537110567092896,0.050000000745058,0.0482153221964836,296.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.5537110567092896,0.050000000745058,0.2287127375602722,284.9326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8721618652344,297.08526611328125,284.9324035644531,1.0,0.1643472015857696,1.0,1.0,0.8635132908821106,1.0,-0.6455625891685486,0.2735442519187927,0.3720183670520782,0.1273017525672912,0.898735761642456,0.898735761642456,0.0,24.52916145324707,25.0,15004.7900390625,0.0,42.2149658203125,1.0,283.1499938964844,284.308837890625,298.05572509765625,299.2028503417969,293.1499938964844,293.1499938964844,283.1499938964844,25836.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418895840644836,1.0,0.0,0.0,3.095028877258301,3.095046043395996,6.391793476723251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.2568359375,0.0,934.460205078125,1895.4371337890625,0.0,356.9741516113281,0.770844042301178,1.0,0.0,3.0,1.0,0.0
17652540,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5538285374641418,0.050000000745058,0.0457856394350528,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8713314533233643,0.1914978921413421,0.1815331131219864,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5538285374641418,0.050000000745058,0.0356110520660877,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5538285374641418,0.050000000745058,0.0482144840061664,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5538285374641418,0.050000000745058,0.2287087589502334,284.93121337890625,284.95001220703125,299.0,295.0777587890625,297.9010925292969,297.0928649902344,284.9315185546875,1.0,0.1645764410495758,1.0,1.0,0.860150933265686,1.0,-0.6478528380393982,0.2746746838092804,0.3731781244277954,0.1280825734138488,0.8855709433555603,0.8855709433555603,0.0,24.53001976013184,25.0,15065.9501953125,0.0,42.47456741333008,1.0,283.1499938964844,284.302978515625,298.0804138183594,299.2310791015625,293.1499938964844,293.1499938964844,283.1499938964844,27175.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424245357513428,1.0,0.0,0.0,3.1228785514831543,3.122896194458008,6.507340231109993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.18603515625,0.0,965.49755859375,1895.4371337890625,0.0,358.131591796875,0.7728804349899292,1.0,0.0,3.0,1.0,0.0
17652600,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5538285374641418,0.050000000745058,0.0457856394350528,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8713314533233643,0.1914978921413421,0.1815331131219864,296.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5538285374641418,0.050000000745058,0.0356110520660877,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5538285374641418,0.050000000745058,0.0482144840061664,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.5538285374641418,0.050000000745058,0.2287087589502334,284.93121337890625,284.95001220703125,299.0,295.0777587890625,297.9010925292969,297.0928649902344,284.9315185546875,1.0,0.1645764410495758,1.0,1.0,0.860150933265686,1.0,-0.6478528380393982,0.2746746838092804,0.3731781244277954,0.1280825734138488,0.8855709433555603,0.8855709433555603,0.0,24.53001976013184,25.0,15065.9501953125,0.0,42.47456741333008,1.0,283.1499938964844,284.302978515625,298.0804138183594,299.2310791015625,293.1499938964844,293.1499938964844,283.1499938964844,27175.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424245357513428,1.0,0.0,0.0,3.1228785514831543,3.122896194458008,6.507340231109993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.18603515625,0.0,965.49755859375,1895.4371337890625,0.0,358.131591796875,0.7728804349899292,1.0,0.0,3.0,1.0,0.0
17652660,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5539499521255493,0.050000000745058,0.0457848161458969,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8745877742767334,0.1935351341962814,0.1834521293640136,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5539499521255493,0.050000000745058,0.0356104113161563,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5539499521255493,0.050000000745058,0.0482136160135269,296.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5539499521255493,0.050000000745058,0.2287046462297439,284.9403686523437,284.95001220703125,299.0566711425781,295.10308837890625,297.9301147460937,297.1005859375,284.9425354003906,1.0,0.1648054867982864,1.0,1.0,0.8568008542060852,1.0,-0.6501481533050537,0.2758120000362396,0.3743361532688141,0.128873199224472,0.8821017742156982,0.8821017742156982,0.0,24.53034400939941,25.0,15102.587890625,0.0,42.735328674316406,1.0,283.1499938964844,284.3153991699219,298.1041259765625,299.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,27059.474609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425899386405945,1.0,0.0,0.0,3.095628261566162,3.0956456661224365,6.394269007614639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.50439453125,0.0,942.7030639648438,1895.4371337890625,0.0,358.490234375,0.7662976980209351,1.0,0.0,3.0,1.0,0.0
17652720,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5539499521255493,0.050000000745058,0.0457848161458969,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8745877742767334,0.1935351341962814,0.1834521293640136,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5539499521255493,0.050000000745058,0.0356104113161563,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5539499521255493,0.050000000745058,0.0482136160135269,296.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.5539499521255493,0.050000000745058,0.2287046462297439,284.9403686523437,284.95001220703125,299.0566711425781,295.10308837890625,297.9301147460937,297.1005859375,284.9425354003906,1.0,0.1648054867982864,1.0,1.0,0.8568008542060852,1.0,-0.6501481533050537,0.2758120000362396,0.3743361532688141,0.128873199224472,0.8821017742156982,0.8821017742156982,0.0,24.53034400939941,25.0,15102.587890625,0.0,42.735328674316406,1.0,283.1499938964844,284.3153991699219,298.1041259765625,299.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,27059.474609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425899386405945,1.0,0.0,0.0,3.095628261566162,3.0956456661224365,6.394269007614639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.50439453125,0.0,942.7030639648438,1895.4371337890625,0.0,358.490234375,0.7662976980209351,1.0,0.0,3.0,1.0,0.0
17652780,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5540791153907776,0.050000000745058,0.045783944427967,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8778782486915588,0.1955925375223159,0.1853895187377929,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5540791153907776,0.050000000745058,0.035609733313322,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5540791153907776,0.050000000745058,0.0482126958668231,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5540791153907776,0.050000000745058,0.2287002801895141,284.9543762207031,284.95001220703125,299.11334228515625,295.1285705566406,297.9592590332031,297.1084289550781,284.95672607421875,1.0,0.1650349199771881,1.0,1.0,0.8534507751464844,1.0,-0.6524650454521179,0.2769637405872345,0.3755013048648834,0.1296788603067398,0.890112578868866,0.890112578868866,0.0,24.52961158752441,25.0,15147.11328125,0.0,42.99855041503906,1.0,283.1499938964844,284.3302001953125,298.1291198730469,299.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,26094.328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426556527614593,1.0,0.0,0.0,3.0660510063171387,3.066068172454834,6.27266501851409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.8330078125,0.0,913.1074829101562,1895.4371337890625,0.0,358.6327819824219,0.7583162784576416,1.0,0.0,3.0,1.0,0.0
17652840,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5540791153907776,0.050000000745058,0.045783944427967,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8778782486915588,0.1955925375223159,0.1853895187377929,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5540791153907776,0.050000000745058,0.035609733313322,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5540791153907776,0.050000000745058,0.0482126958668231,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5540791153907776,0.050000000745058,0.2287002801895141,284.9543762207031,284.95001220703125,299.11334228515625,295.1285705566406,297.9592590332031,297.1084289550781,284.95672607421875,1.0,0.1650349199771881,1.0,1.0,0.8534507751464844,1.0,-0.6524650454521179,0.2769637405872345,0.3755013048648834,0.1296788603067398,0.890112578868866,0.890112578868866,0.0,24.52961158752441,25.0,15147.11328125,0.0,42.99855041503906,1.0,283.1499938964844,284.3302001953125,298.1291198730469,299.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,26094.328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426556527614593,1.0,0.0,0.0,3.0660510063171387,3.066068172454834,6.27266501851409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.8330078125,0.0,913.1074829101562,1895.4371337890625,0.0,358.6327819824219,0.7583162784576416,1.0,0.0,3.0,1.0,0.0
17652900,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5541457533836365,0.050000000745058,0.0457834936678409,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8795323371887207,0.1966259926557541,0.1863636225461959,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5541457533836365,0.050000000745058,0.035609383136034,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5541457533836365,0.050000000745058,0.0482122227549552,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5541457533836365,0.050000000745058,0.2286980301141739,284.9613037109375,284.95001220703125,299.14166259765625,295.14141845703125,297.973876953125,297.1123962402344,284.9640808105469,1.0,0.1651498973369598,1.0,1.0,0.8517757058143616,1.0,-0.6536298990249634,0.2775443792343139,0.376085489988327,0.1300870031118393,0.8975206017494202,0.8975206017494202,0.0,24.52898406982422,25.0,15163.923828125,0.0,43.13104248046875,1.0,283.1499938964844,284.3387756347656,298.1419982910156,299.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,25336.69140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427143037319183,1.0,0.0,0.0,3.046638250350952,3.0466551780700684,6.193485546646116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.58837890625,0.0,893.198486328125,1895.4371337890625,0.0,358.76007080078125,0.755742609500885,1.0,0.0,3.0,1.0,0.0
17652960,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5542132258415222,0.050000000745058,0.0457830354571342,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8811889290809631,0.1976611465215683,0.1873399764299392,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5542132258415222,0.050000000745058,0.0356090292334556,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5542132258415222,0.050000000745058,0.0482117421925067,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5542132258415222,0.050000000745058,0.2286957502365112,284.9674377441406,284.95001220703125,299.1700134277344,295.1543273925781,297.9884948730469,297.11639404296875,284.9693603515625,1.0,0.1652650535106659,1.0,1.0,0.850109875202179,1.0,-0.654797375202179,0.2781270742416382,0.3766702711582184,0.1304977685213089,0.9067255854606628,0.9067255854606628,0.0,24.528276443481445,25.0,15198.4140625,0.0,43.26405334472656,1.0,283.1499938964844,284.3421325683594,298.15545654296875,299.3132019042969,293.1499938964844,293.1499938964844,283.1499938964844,24799.408203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442857563495636,1.0,0.0,0.0,3.046276330947876,3.046293020248413,6.192013302097621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.82373046875,0.0,889.5625,1895.4371337890625,0.0,359.0711364746094,0.7581315040588379,1.0,0.0,3.0,1.0,0.0
17653020,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5543451309204102,0.050000000745058,0.0457821451127529,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8844775557518005,0.1997155100107193,0.1892842501401901,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5543451309204102,0.050000000745058,0.0356083363294601,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5543451309204102,0.050000000745058,0.0482108034193515,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5543451309204102,0.050000000745058,0.2286913096904754,284.9687805175781,284.95001220703125,299.2266540527344,295.1803894042969,298.0177917480469,297.1243591308594,284.96844482421875,1.0,0.1654956936836242,1.0,1.0,0.846778154373169,1.0,-0.6571224331855774,0.2792926728725433,0.377829760313034,0.1313239932060241,0.9203009009361268,0.9203009009361268,0.0,24.52737617492676,25.0,15282.6328125,0.0,43.5304069519043,1.0,283.1499938964844,284.3328552246094,298.18377685546875,299.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,24695.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435980319976806,1.0,0.0,0.0,3.089390277862549,3.089407205581665,6.368525191646768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.18505859375,0.0,922.734619140625,1895.4371337890625,0.0,360.6829833984375,0.7681369185447693,1.0,0.0,3.0,1.0,0.0
17653080,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5543451309204102,0.050000000745058,0.0457821451127529,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8844775557518005,0.1997155100107193,0.1892842501401901,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5543451309204102,0.050000000745058,0.0356083363294601,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5543451309204102,0.050000000745058,0.0482108034193515,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5543451309204102,0.050000000745058,0.2286913096904754,284.9687805175781,284.95001220703125,299.2266540527344,295.1803894042969,298.0177917480469,297.1243591308594,284.96844482421875,1.0,0.1654956936836242,1.0,1.0,0.846778154373169,1.0,-0.6571224331855774,0.2792926728725433,0.377829760313034,0.1313239932060241,0.9203009009361268,0.9203009009361268,0.0,24.52737617492676,25.0,15282.6328125,0.0,43.5304069519043,1.0,283.1499938964844,284.3328552246094,298.18377685546875,299.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,24695.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435980319976806,1.0,0.0,0.0,3.089390277862549,3.089407205581665,6.368525191646768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.18505859375,0.0,922.734619140625,1895.4371337890625,0.0,360.6829833984375,0.7681369185447693,1.0,0.0,3.0,1.0,0.0
17653140,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5544689893722534,0.050000000745058,0.045781310647726,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8877022862434387,0.2017398923635482,0.1912022233009338,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5544689893722534,0.050000000745058,0.0356076881289482,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5544689893722534,0.050000000745058,0.0482099242508411,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5544689893722534,0.050000000745058,0.2286871373653412,284.96258544921875,284.95001220703125,299.2833251953125,295.2068176269531,298.0470275878906,297.1322021484375,284.96142578125,1.0,0.1657260954380035,1.0,1.0,0.8434463739395142,1.0,-0.6594163775444031,0.2804513871669769,0.3789649903774261,0.1321519017219543,0.9265063405036926,0.9265063405036926,0.0,24.52773666381836,25.0,15365.1923828125,0.0,43.79578399658203,1.0,283.1499938964844,284.31689453125,298.21148681640625,299.3804931640625,293.1499938964844,293.1499938964844,283.1499938964844,25277.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445931613445282,1.0,0.0,0.0,3.149179697036743,3.1491973400115967,6.61741239582625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.970703125,0.0,974.8811645507812,1895.4371337890625,0.0,362.8598327636719,0.7825663089752197,1.0,0.0,3.0,1.0,0.0
