time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5544689893722534,0.050000000745058,0.045781310647726,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8877022862434387,0.2017398923635482,0.1912022233009338,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5544689893722534,0.050000000745058,0.0356076881289482,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5544689893722534,0.050000000745058,0.0482099242508411,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5544689893722534,0.050000000745058,0.2286871373653412,284.96258544921875,284.95001220703125,299.2833251953125,295.2068176269531,298.0470275878906,297.1322021484375,284.96142578125,1.0,0.1657260954380035,1.0,1.0,0.8434463739395142,1.0,-0.6594163775444031,0.2804513871669769,0.3789649903774261,0.1321519017219543,0.9265063405036926,0.9265063405036926,0.0,24.52773666381836,25.0,15365.1923828125,0.0,43.79578399658203,1.0,283.1499938964844,284.31689453125,298.21148681640625,299.3804931640625,293.1499938964844,293.1499938964844,283.1499938964844,25277.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445931613445282,1.0,0.0,0.0,3.149179697036743,3.1491973400115967,6.61741239582625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.970703125,0.0,974.8811645507812,1895.4371337890625,0.0,362.8598327636719,0.7825663089752197,1.0,0.0,3.0,1.0,0.0
17653260,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5545865893363953,0.050000000745058,0.0457805208861827,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8908665180206299,0.2037402093410492,0.1930953413248062,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5545865893363953,0.050000000745058,0.0356070697307586,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5545865893363953,0.050000000745058,0.0482090935111045,296.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5545865893363953,0.050000000745058,0.2286831736564636,284.954345703125,284.95001220703125,299.3399963378906,295.233642578125,298.0762634277344,297.1399230957031,284.9531555175781,1.0,0.1659558117389679,1.0,1.0,0.8401336669921875,1.0,-0.6616809368133545,0.2816029191017151,0.3800780475139618,0.132980927824974,0.926299810409546,0.926299810409546,0.0,24.52904891967773,25.0,15444.541015625,0.0,44.05999374389648,1.0,283.1499938964844,284.3000183105469,298.2383117675781,299.4125061035156,293.1499938964844,293.1499938964844,283.1499938964844,26262.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455606341361999,1.0,0.0,0.0,3.2117931842803955,3.2118115425109863,6.883170158289431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.255859375,0.0,1033.994140625,1895.4371337890625,0.0,364.9880065917969,0.7980117797851562,1.0,0.0,3.0,1.0,0.0
17653320,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5545865893363953,0.050000000745058,0.0457805208861827,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8908665180206299,0.2037402093410492,0.1930953413248062,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5545865893363953,0.050000000745058,0.0356070697307586,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5545865893363953,0.050000000745058,0.0482090935111045,296.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5545865893363953,0.050000000745058,0.2286831736564636,284.954345703125,284.95001220703125,299.3399963378906,295.233642578125,298.0762634277344,297.1399230957031,284.9531555175781,1.0,0.1659558117389679,1.0,1.0,0.8401336669921875,1.0,-0.6616809368133545,0.2816029191017151,0.3800780475139618,0.132980927824974,0.926299810409546,0.926299810409546,0.0,24.52904891967773,25.0,15444.541015625,0.0,44.05999374389648,1.0,283.1499938964844,284.3000183105469,298.2383117675781,299.4125061035156,293.1499938964844,293.1499938964844,283.1499938964844,26262.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455606341361999,1.0,0.0,0.0,3.2117931842803955,3.2118115425109863,6.883170158289431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.255859375,0.0,1033.994140625,1895.4371337890625,0.0,364.9880065917969,0.7980117797851562,1.0,0.0,3.0,1.0,0.0
17653380,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5546834468841553,0.050000000745058,0.0457798689603805,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8934919834136963,0.2054095119237899,0.1946732699871063,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5546834468841553,0.050000000745058,0.035606563091278,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5546834468841553,0.050000000745058,0.0482084043323993,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5546834468841553,0.050000000745058,0.2286799103021621,284.9477233886719,284.95001220703125,299.3876037597656,295.2565002441406,298.1007995605469,297.1463317871094,284.946533203125,1.0,0.1661481410264969,1.0,1.0,0.8373509645462036,1.0,-0.6635685563087463,0.2825689613819122,0.3809995949268341,0.1336813420057296,0.9222154021263124,0.9222154021263124,0.0,24.530431747436523,25.0,15510.5615234375,0.0,44.28144454956055,1.0,283.1499938964844,284.2864074707031,298.2607116699219,299.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,27321.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462651312351227,1.0,0.0,0.0,3.2639708518981934,3.2639896869659424,7.108628778951243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.14404296875,0.0,1086.5416259765625,1895.4371337890625,0.0,366.5451354980469,0.8081647753715515,1.0,0.0,3.0,1.0,0.0
17653440,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5547019243240356,0.050000000745058,0.0457797423005104,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8939896821975708,0.2057269513607025,0.1949730664491653,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5547019243240356,0.050000000745058,0.0356064662337303,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5547019243240356,0.050000000745058,0.0482082739472389,296.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5547019243240356,0.050000000745058,0.2286792993545532,284.94677734375,284.95001220703125,299.39666748046875,295.2608947753906,298.10546875,297.14752197265625,284.94586181640625,1.0,0.1661847084760666,1.0,1.0,0.8368209004402161,1.0,-0.6639271378517151,0.2827530801296234,0.3811740577220917,0.1338153332471847,0.9212809205055236,0.9212809205055236,0.0,24.53069877624512,25.0,15520.1396484375,0.0,44.323612213134766,1.0,283.1499938964844,284.2850036621094,298.264892578125,299.4437561035156,293.1499938964844,293.1499938964844,283.1499938964844,27472.302734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463742971420288,1.0,0.0,0.0,3.269714593887329,3.269733428955078,7.133669441827806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.21923828125,0.0,1092.6517333984375,1895.4371337890625,0.0,366.7869873046875,0.8125891089439392,1.0,0.0,3.0,1.0,0.0
17653500,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5547598600387573,0.050000000745058,0.0457793548703193,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8955416083335876,0.206718236207962,0.1959090530872345,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5547598600387573,0.050000000745058,0.0356061644852161,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5547598600387573,0.050000000745058,0.048207864165306,296.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5547598600387573,0.050000000745058,0.2286773473024368,284.9436340332031,284.95001220703125,299.42498779296875,295.2747497558594,298.1200866699219,297.1513061523437,284.9423828125,1.0,0.1662988662719726,1.0,1.0,0.8351645469665527,1.0,-0.6650468111038208,0.2833291888236999,0.3817176222801208,0.134235605597496,0.9175131320953368,0.9175131320953368,0.0,24.5314884185791,25.0,15563.953125,0.0,44.45541000366211,1.0,283.1499938964844,284.2767944335937,298.2784729003906,299.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,28249.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446731686592102,1.0,0.0,0.0,3.303434371948242,3.3034539222717285,7.281564080585667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.7578125,0.0,1128.2122802734375,1895.4371337890625,0.0,367.5798034667969,0.8183366060256958,1.0,0.0,3.0,1.0,0.0
17653560,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.554818332195282,0.050000000745058,0.0457789599895477,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8970891833305359,0.2077092826366424,0.1968442946672439,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.554818332195282,0.050000000745058,0.0356058590114116,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.554818332195282,0.050000000745058,0.0482074506580829,296.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.554818332195282,0.050000000745058,0.2286753952503204,284.9413452148437,284.95001220703125,299.4533386230469,295.2886962890625,298.1347045898437,297.1550598144531,284.9408264160156,1.0,0.1664128452539444,1.0,1.0,0.8335156440734863,1.0,-0.6661655306816101,0.2839060723781585,0.3822594583034515,0.1346578299999237,0.913323938846588,0.913323938846588,0.0,24.532196044921875,25.0,15592.4873046875,0.0,44.5872917175293,1.0,283.1499938964844,284.27325439453125,298.2919311523437,299.4750061035156,293.1499938964844,293.1499938964844,283.1499938964844,28772.203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470206201076507,1.0,0.0,0.0,3.318701982498169,3.3187217712402344,7.349026418523863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.06103515625,0.0,1145.703369140625,1895.4371337890625,0.0,368.2219543457031,0.8252193927764893,1.0,0.0,3.0,1.0,0.0
17653620,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5549379587173462,0.050000000745058,0.0457781590521335,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.900177538394928,0.2096935659646988,0.1987159848213195,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5549379587173462,0.050000000745058,0.0356052331626415,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5549379587173462,0.050000000745058,0.0482066050171852,296.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5549379587173462,0.050000000745058,0.2286713719367981,284.93804931640625,284.95001220703125,299.510009765625,295.3170471191406,298.1639404296875,297.1625671386719,284.9379272460937,1.0,0.1666404902935028,1.0,1.0,0.8302178382873535,1.0,-0.668404221534729,0.2850653231143951,0.3833389282226562,0.1355107873678207,0.9040046334266664,0.9040046334266664,0.0,24.53325462341309,25.0,15662.52734375,0.0,44.85166549682617,1.0,283.1499938964844,284.2645874023437,298.3197021484375,299.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,30094.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475565552711487,1.0,0.0,0.0,3.359003782272339,3.3590240478515625,7.528601599915419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.912109375,0.0,1192.2127685546875,1895.4371337890625,0.0,369.4158630371094,0.8358982801437378,1.0,0.0,3.0,1.0,0.0
17653680,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5549379587173462,0.050000000745058,0.0457781590521335,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.900177538394928,0.2096935659646988,0.1987159848213195,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5549379587173462,0.050000000745058,0.0356052331626415,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5549379587173462,0.050000000745058,0.0482066050171852,296.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.5549379587173462,0.050000000745058,0.2286713719367981,284.93804931640625,284.95001220703125,299.510009765625,295.3170471191406,298.1639404296875,297.1625671386719,284.9379272460937,1.0,0.1666404902935028,1.0,1.0,0.8302178382873535,1.0,-0.668404221534729,0.2850653231143951,0.3833389282226562,0.1355107873678207,0.9040046334266664,0.9040046334266664,0.0,24.53325462341309,25.0,15662.52734375,0.0,44.85166549682617,1.0,283.1499938964844,284.2645874023437,298.3197021484375,299.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,30094.0078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475565552711487,1.0,0.0,0.0,3.359003782272339,3.3590240478515625,7.528601599915419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.912109375,0.0,1192.2127685546875,1895.4371337890625,0.0,369.4158630371094,0.8358982801437378,1.0,0.0,3.0,1.0,0.0
17653740,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5550616383552551,0.050000000745058,0.045777328312397,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9032626152038574,0.2116836607456207,0.2005922049283981,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5550616383552551,0.050000000745058,0.0356045886874198,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5550616383552551,0.050000000745058,0.0482057332992553,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5550616383552551,0.050000000745058,0.2286672443151474,284.93682861328125,284.95001220703125,299.5666809082031,295.3460388183594,298.1932067871094,297.1700439453125,284.9370422363281,1.0,0.1668678820133209,1.0,1.0,0.8269200921058655,1.0,-0.6706481575965881,0.2862336337566376,0.3844145536422729,0.1363763809204101,0.8946546912193298,0.8946546912193298,0.0,24.53376579284668,25.0,15731.5546875,0.0,45.1171760559082,1.0,283.1499938964844,284.2585754394531,298.3483581542969,299.5394287109375,293.1499938964844,293.1499938964844,283.1499938964844,31373.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480299055576324,1.0,0.0,0.0,3.391652584075928,3.3916733264923096,7.675665187889535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.87744140625,0.0,1232.127197265625,1895.4371337890625,0.0,370.4734497070313,0.8388107419013977,1.0,0.0,3.0,1.0,0.0
17653800,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5550616383552551,0.050000000745058,0.045777328312397,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9032626152038574,0.2116836607456207,0.2005922049283981,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5550616383552551,0.050000000745058,0.0356045886874198,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5550616383552551,0.050000000745058,0.0482057332992553,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5550616383552551,0.050000000745058,0.2286672443151474,284.93682861328125,284.95001220703125,299.5666809082031,295.3460388183594,298.1932067871094,297.1700439453125,284.9370422363281,1.0,0.1668678820133209,1.0,1.0,0.8269200921058655,1.0,-0.6706481575965881,0.2862336337566376,0.3844145536422729,0.1363763809204101,0.8946546912193298,0.8946546912193298,0.0,24.53376579284668,25.0,15731.5546875,0.0,45.1171760559082,1.0,283.1499938964844,284.2585754394531,298.3483581542969,299.5394287109375,293.1499938964844,293.1499938964844,283.1499938964844,31373.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480299055576324,1.0,0.0,0.0,3.391652584075928,3.3916733264923096,7.675665187889535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.87744140625,0.0,1232.127197265625,1895.4371337890625,0.0,370.4734497070313,0.8388107419013977,1.0,0.0,3.0,1.0,0.0
17653860,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7618473172187805,0.112935647368431,0.1034432426095008,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.940137505531311,0.2136566638946533,0.2023429274559021,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5768214464187622,0.050000000745058,0.0355034917593002,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5768214464187622,0.050000000745058,0.0480688549578189,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5768214464187622,0.050000000745058,0.2280179411172866,285.0357360839844,284.95001220703125,299.6233215332031,295.3757019042969,298.19354248046875,297.1302185058594,285.0497131347656,1.0,0.1686787158250808,1.0,1.0,0.8236353397369385,1.0,-0.7409617304801941,0.3161559402942657,0.4248057603836059,0.15567247569561,0.97210294008255,0.97210294008255,0.0,21.78528213500977,25.0,17196.54296875,0.0,50.55024719238281,1.0,283.1499938964844,284.3486022949219,298.407470703125,299.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,28536.0,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528738260269165,1.0,0.0,0.0,3.43444561958313,3.434466361999512,7.870577860558114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.02197265625,0.0,1253.767822265625,1895.4371337890625,0.0,381.4639587402344,0.8525932431221008,1.0,0.0,3.0,1.0,0.0
17653920,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7618473172187805,0.112935647368431,0.1034432426095008,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.940137505531311,0.2136566638946533,0.2023429274559021,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5768214464187622,0.050000000745058,0.0355034917593002,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5768214464187622,0.050000000745058,0.0480688549578189,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5768214464187622,0.050000000745058,0.2280179411172866,285.0357360839844,284.95001220703125,299.6233215332031,295.3757019042969,298.19354248046875,297.1302185058594,285.0497131347656,1.0,0.1686787158250808,1.0,1.0,0.8236353397369385,1.0,-0.7409617304801941,0.3161559402942657,0.4248057603836059,0.15567247569561,0.97210294008255,0.97210294008255,0.0,21.78528213500977,25.0,17196.54296875,0.0,50.55024719238281,1.0,283.1499938964844,284.3486022949219,298.407470703125,299.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,28536.0,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528738260269165,1.0,0.0,0.0,3.43444561958313,3.434466361999512,7.870577860558114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.02197265625,0.0,1253.767822265625,1895.4371337890625,0.0,381.4639587402344,0.8525932431221008,1.0,0.0,3.0,1.0,0.0
17653980,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7482186555862427,0.1102893874049186,0.1000135838985443,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9352378249168396,0.2153433710336685,0.2040305137634277,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.5718820095062256,0.050000000745058,0.0355246514081954,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.5718820095062256,0.050000000745058,0.0480975024402141,296.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.5718820095062256,0.050000000745058,0.2281538397073745,285.02569580078125,284.95001220703125,299.67999267578125,295.4060974121094,298.1986694335937,297.09393310546875,285.02105712890625,1.0,0.1698856353759765,1.0,1.0,0.8203506469726562,1.0,-0.7390244007110596,0.3155843913555145,0.4234400391578674,0.1554754227399826,1.0,1.0,0.0,22.49155235290528,25.0,17218.607421875,0.0,51.19051742553711,1.0,283.1499938964844,284.3008728027344,298.460205078125,299.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,28909.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650790691375732,1.0,0.0,0.0,3.5812010765075684,3.581223249435425,8.557575483791879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.4921875,0.0,1405.9097900390625,1895.4371337890625,0.0,410.5872802734375,0.8855046629905701,1.0,0.0,3.0,1.0,0.0
17654040,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7482186555862427,0.1102893874049186,0.1000135838985443,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9352378249168396,0.2153433710336685,0.2040305137634277,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.5718820095062256,0.050000000745058,0.0355246514081954,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.5718820095062256,0.050000000745058,0.0480975024402141,296.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.5718820095062256,0.050000000745058,0.2281538397073745,285.02569580078125,284.95001220703125,299.67999267578125,295.4060974121094,298.1986694335937,297.09393310546875,285.02105712890625,1.0,0.1698856353759765,1.0,1.0,0.8203506469726562,1.0,-0.7390244007110596,0.3155843913555145,0.4234400391578674,0.1554754227399826,1.0,1.0,0.0,22.49155235290528,25.0,17218.607421875,0.0,51.19051742553711,1.0,283.1499938964844,284.3008728027344,298.460205078125,299.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,28909.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650790691375732,1.0,0.0,0.0,3.5812010765075684,3.581223249435425,8.557575483791879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.4921875,0.0,1405.9097900390625,1895.4371337890625,0.0,410.5872802734375,0.8855046629905701,1.0,0.0,3.0,1.0,0.0
17654100,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7467730045318604,0.1106189414858818,0.1000028997659683,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.934420883655548,0.2161324620246887,0.2047901898622512,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.5705329179763794,0.050000000745058,0.0355305857956409,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.5705329179763794,0.050000000745058,0.0481055378913879,296.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.5705329179763794,0.050000000745058,0.2281919568777084,285.0131530761719,284.95001220703125,299.7083435058594,295.42156982421875,298.20880126953125,297.08941650390625,285.0095520019531,1.0,0.1704143583774566,1.0,1.0,0.8187083005905151,1.0,-0.7399854063987732,0.3161271810531616,0.4238581955432892,0.1558915376663208,1.0,1.0,0.0,22.70537567138672,25.0,17259.828125,0.0,51.58594131469727,1.0,283.1499938964844,284.28399658203125,298.4646911621094,299.7528076171875,293.1499938964844,293.1499938964844,283.1499938964844,29908.0703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687986969947815,1.0,0.0,0.0,3.6426594257354736,3.6426823139190674,8.853814392750792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.24609375,0.0,1479.52783203125,1895.4371337890625,0.0,419.89447021484375,0.897641122341156,1.0,0.0,3.0,1.0,0.0
17654160,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.746798038482666,0.1112746894359588,0.1004552170634269,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9341572523117064,0.2169294506311416,0.2055450081825256,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5695376992225647,0.050000000745058,0.0355350077152252,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5695376992225647,0.050000000745058,0.0481115244328975,296.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.5695376992225647,0.050000000745058,0.2282203584909439,285.0047607421875,284.95001220703125,299.7366638183594,295.437255859375,298.2203674316406,297.087646484375,285.0025939941406,1.0,0.1709061712026596,1.0,1.0,0.8174578547477722,1.0,-0.7414806485176086,0.316866934299469,0.4246136844158172,0.1564256250858307,1.0,1.0,0.0,22.87296485900879,25.0,17300.634765625,0.0,51.994747161865234,1.0,283.1499938964844,284.2736511230469,298.46685791015625,299.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,30578.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470883309841156,1.0,0.0,0.0,3.6832334995269775,3.6832568645477295,9.052150744537356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.35205078125,0.0,1529.5206298828125,1895.4371337890625,0.0,425.2029724121094,0.9103155136108398,1.0,0.0,3.0,1.0,0.0
17654220,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7485209703445435,0.1129363402724266,0.1018450856208801,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9345000982284546,0.2185608744621276,0.2070811688899994,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5680703520774841,0.050000000745058,0.0355415940284729,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5680703520774841,0.050000000745058,0.048120442777872,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5680703520774841,0.050000000745058,0.2282626628875732,284.992919921875,284.95001220703125,299.7933349609375,295.46929931640625,298.2451171875,297.0871276855469,284.9916687011719,1.0,0.1718088388442993,1.0,1.0,0.8149570226669312,1.0,-0.7450615167617798,0.3185972571372986,0.4264642596244812,0.157659038901329,1.0,1.0,0.0,23.137157440185547,25.0,17410.224609375,0.0,52.80569076538086,1.0,283.1499938964844,284.2538452148437,298.4783630371094,299.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,32069.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724369347095489,1.0,0.0,0.0,3.7719614505767822,3.7719860076904297,9.493530797044514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.7041015625,0.0,1642.742431640625,1895.4371337890625,0.0,429.2033081054688,0.9319480061531068,1.0,0.0,3.0,1.0,0.0
17654280,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7485209703445435,0.1129363402724266,0.1018450856208801,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9345000982284546,0.2185608744621276,0.2070811688899994,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5680703520774841,0.050000000745058,0.0355415940284729,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5680703520774841,0.050000000745058,0.048120442777872,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5680703520774841,0.050000000745058,0.2282626628875732,284.992919921875,284.95001220703125,299.7933349609375,295.46929931640625,298.2451171875,297.0871276855469,284.9916687011719,1.0,0.1718088388442993,1.0,1.0,0.8149570226669312,1.0,-0.7450615167617798,0.3185972571372986,0.4264642596244812,0.157659038901329,1.0,1.0,0.0,23.137157440185547,25.0,17410.224609375,0.0,52.80569076538086,1.0,283.1499938964844,284.2538452148437,298.4783630371094,299.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,32069.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724369347095489,1.0,0.0,0.0,3.7719614505767822,3.7719860076904297,9.493530797044514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.7041015625,0.0,1642.742431640625,1895.4371337890625,0.0,429.2033081054688,0.9319480061531068,1.0,0.0,3.0,1.0,0.0
17654340,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7513204216957092,0.1147994771599769,0.1034940704703331,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9356610178947448,0.2202426791191101,0.2086635679006576,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5670763254165649,0.050000000745058,0.035546101629734,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5670763254165649,0.050000000745058,0.0481265448033809,296.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5670763254165649,0.050000000745058,0.2282916158437729,284.9858093261719,284.95001220703125,299.8500061035156,295.502197265625,298.2709045410156,297.0883483886719,284.985107421875,1.0,0.1726128309965133,1.0,1.0,0.8124561309814453,1.0,-0.7489872574806213,0.320480614900589,0.4285066425800323,0.1589978784322738,1.0,1.0,0.0,23.33390617370605,25.0,17528.845703125,0.0,53.58380508422852,1.0,283.1499938964844,284.2388916015625,298.503662109375,299.8021850585937,293.1499938964844,293.1499938964844,283.04998779296875,33397.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724663197994232,1.0,0.0,0.0,3.849302530288696,3.84932804107666,9.886837233352708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.3525390625,0.0,1745.8782958984375,1895.4371337890625,0.0,429.27935791015625,0.949859857559204,1.0,0.0,3.0,1.0,0.0
17654400,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7513204216957092,0.1147994771599769,0.1034940704703331,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9356610178947448,0.2202426791191101,0.2086635679006576,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5670763254165649,0.050000000745058,0.035546101629734,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5670763254165649,0.050000000745058,0.0481265448033809,296.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5670763254165649,0.050000000745058,0.2282916158437729,284.9858093261719,284.95001220703125,299.8500061035156,295.502197265625,298.2709045410156,297.0883483886719,284.985107421875,1.0,0.1726128309965133,1.0,1.0,0.8124561309814453,1.0,-0.7489872574806213,0.320480614900589,0.4285066425800323,0.1589978784322738,1.0,1.0,0.0,23.33390617370605,25.0,17528.845703125,0.0,53.58380508422852,1.0,283.1499938964844,284.2388916015625,298.503662109375,299.8021850585937,293.1499938964844,293.1499938964844,283.04998779296875,33397.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724663197994232,1.0,0.0,0.0,3.849302530288696,3.84932804107666,9.886837233352708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.3525390625,0.0,1745.8782958984375,1895.4371337890625,0.0,429.27935791015625,0.949859857559204,1.0,0.0,3.0,1.0,0.0
17654460,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.754987895488739,0.1169718950986862,0.1053497716784477,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9376792907714844,0.2221688628196716,0.2103998810052871,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5664669275283813,0.050000000745058,0.0355488769710063,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5664669275283813,0.050000000745058,0.0481303036212921,296.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5664669275283813,0.050000000745058,0.2283094376325607,284.90771484375,284.95001220703125,299.9037170410156,295.5334167480469,298.2975769042969,297.0925598144531,284.9020690917969,1.0,0.1733533889055252,1.0,1.0,0.8094039559364319,1.0,-0.7533270716667175,0.3225934207439422,0.4307336807250976,0.1605221033096313,0.9602302312850952,0.9602302312850952,0.0,23.47614479064941,25.0,17789.79296875,0.0,54.3552360534668,1.0,283.0512390136719,284.14520263671875,298.55670166015625,299.883056640625,293.1499938964844,293.1499938964844,282.75,35626.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786778390407562,1.0,0.0,0.0,3.887032270431519,3.88705849647522,1.0081602113132249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.12939453125,0.0,1810.2408447265625,1895.4371337890625,0.0,445.6612548828125,0.9577611684799194,1.0,0.0,3.0,1.0,0.0
17654520,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.754987895488739,0.1169718950986862,0.1053497716784477,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9376792907714844,0.2221688628196716,0.2103998810052871,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5664669275283813,0.050000000745058,0.0355488769710063,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5664669275283813,0.050000000745058,0.0481303036212921,296.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.5664669275283813,0.050000000745058,0.2283094376325607,284.90771484375,284.95001220703125,299.9037170410156,295.5334167480469,298.2975769042969,297.0925598144531,284.9020690917969,1.0,0.1733533889055252,1.0,1.0,0.8094039559364319,1.0,-0.7533270716667175,0.3225934207439422,0.4307336807250976,0.1605221033096313,0.9602302312850952,0.9602302312850952,0.0,23.47614479064941,25.0,17789.79296875,0.0,54.3552360534668,1.0,283.0512390136719,284.14520263671875,298.55670166015625,299.883056640625,293.1499938964844,293.1499938964844,282.75,35626.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786778390407562,1.0,0.0,0.0,3.887032270431519,3.88705849647522,1.0081602113132249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.12939453125,0.0,1810.2408447265625,1895.4371337890625,0.0,445.6612548828125,0.9577611684799194,1.0,0.0,3.0,1.0,0.0
17654580,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7593379616737366,0.1191875636577606,0.1073215380311012,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.9403939843177797,0.2240536957979202,0.2121935337781906,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.5662522315979004,0.050000000745058,0.0355498492717742,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.5662522315979004,0.050000000745058,0.0481316186487674,296.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.5662522315979004,0.050000000745058,0.2283156812191009,284.7107238769531,284.95001220703125,299.9480895996094,295.558349609375,298.32177734375,297.0997009277344,284.7048645019531,1.0,0.1739979088306427,1.0,1.0,0.8065958619117737,1.0,-0.7578564286231995,0.324766993522644,0.4330894351005554,0.1621114015579223,0.7466712594032288,0.7466712594032288,0.0,23.559127807617188,25.0,18058.873046875,0.0,55.08330154418945,1.0,282.7588806152344,283.9697570800781,298.62060546875,300.0035400390625,293.1499938964844,293.1499938964844,282.75,49959.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494642972946167,1.0,0.0,0.0,3.531677007675171,3.531702280044556,8.322527946802438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.41259765625,0.0,1506.533935546875,1895.4371337890625,0.0,490.7608947753906,0.885414183139801,1.0,0.0,3.0,1.0,0.0
17654640,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7597213983535767,0.1193886250257492,0.107493981719017,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.9406238198280334,0.2242207676172256,0.2123439908027649,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.566236674785614,0.050000000745058,0.0355499200522899,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.566236674785614,0.050000000745058,0.0481317117810249,296.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.566236674785614,0.050000000745058,0.2283161282539367,284.70751953125,284.95001220703125,299.95172119140625,295.56036376953125,298.3238220214844,297.10040283203125,284.7110290527344,1.0,0.1740523874759674,1.0,1.0,0.8063517212867737,1.0,-0.7582446336746216,0.3249536156654358,0.4332910478115082,0.1622497141361236,0.7316957712173462,0.7316957712173462,0.0,23.565826416015625,25.0,17998.0078125,0.0,55.14548110961914,1.0,282.7567138671875,283.9883117675781,298.6133728027344,299.9886169433594,293.1499938964844,293.1499938964844,283.04998779296875,51930.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494647204875946,1.0,0.0,0.0,3.45168685913086,3.451711893081665,7.94979769125348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.8994140625,0.0,1436.242919921875,1895.4371337890625,0.0,490.77349853515625,0.8700684309005737,1.0,0.0,3.0,1.0,0.0
17654700,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7624647617340088,0.1208579167723655,0.1086699739098548,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9424073100090028,0.2255189269781112,0.2133926004171371,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5662474036216736,0.050000000745058,0.0355498604476451,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5662474036216736,0.050000000745058,0.0481316335499286,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5662474036216736,0.050000000745058,0.2283157408237457,284.8540954589844,284.95001220703125,299.97369384765625,295.5723571777344,298.3371276855469,297.1060485839844,284.9349670410156,1.0,0.1743914484977722,1.0,1.0,0.8048256039619446,1.0,-0.760913610458374,0.3262251913547516,0.4346884489059448,0.1631840765476226,0.7647548317909241,0.7647548317909241,0.0,23.593276977539062,25.0,17475.802734375,0.0,55.55016708374024,1.0,282.99029541015625,284.2847595214844,298.5001220703125,299.7445373535156,293.1499938964844,293.1499938964844,283.04998779296875,47891.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809717833995819,1.0,0.0,0.0,3.151646375656128,3.151668071746826,6.627783477597404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2158203125,0.0,1123.015625,1895.4371337890625,0.0,451.8709411621094,0.8115379214286804,1.0,0.0,3.0,1.0,0.0
17654760,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7663367986679077,0.1226926743984222,0.1101687103509903,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.94540137052536,0.2272904366254806,0.2148593813180923,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5665960311889648,0.050000000745058,0.0355482436716556,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5665960311889648,0.050000000745058,0.0481294468045234,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5665960311889648,0.050000000745058,0.2283053696155548,285.0194702148437,284.95001220703125,299.994384765625,295.5833740234375,298.3515930175781,297.1147155761719,285.0355224609375,1.0,0.1747397631406784,1.0,1.0,0.8033276200294495,1.0,-0.764455258846283,0.3278699219226837,0.4365853369235992,0.1643635630607605,0.876261293888092,0.876261293888092,0.0,23.576904296875,25.0,17885.98046875,0.0,56.02174758911133,1.0,283.03826904296875,284.3218078613281,298.5018310546875,299.7839050292969,293.1499938964844,293.1499938964844,283.1499938964844,33913.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471513032913208,1.0,0.0,0.0,3.333200693130493,3.333221435546875,7.413379989884561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.9638671875,0.0,1194.1910400390625,1895.4371337890625,0.0,426.8198547363281,0.8334123492240906,1.0,0.0,3.0,1.0,0.0
17654820,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7754495143890381,0.1265289932489395,0.113565094769001,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.9527488350868224,0.2310657054185867,0.2183590978384018,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.5676717162132263,0.050000000745058,0.0355433002114295,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.5676717162132263,0.050000000745058,0.0481227524578571,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.5676717162132263,0.050000000745058,0.2282736152410507,285.0924072265625,284.95001220703125,300.0320129394531,295.6026916503906,298.38006591796875,297.13427734375,285.0940246582031,1.0,0.1754718124866485,1.0,1.0,0.800331711769104,1.0,-0.7726795077323914,0.3316498398780823,0.4410296976566314,0.1670770645141601,0.9986894130706788,0.9986894130706788,0.0,23.49871826171875,25.0,18005.16015625,0.0,57.07581329345703,1.0,283.1471862792969,284.3556213378906,298.5776672363281,299.8711853027344,293.1499938964844,293.1499938964844,283.04998779296875,29348.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652298092842102,1.0,0.0,0.0,3.5677807331085205,3.567802906036377,8.49355728860246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.8857421875,0.0,1394.959228515625,1895.4371337890625,0.0,410.96044921875,0.8840722441673279,1.0,0.0,3.0,1.0,0.0
17654880,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7754495143890381,0.1265289932489395,0.113565094769001,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.9527488350868224,0.2310657054185867,0.2183590978384018,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.5676717162132263,0.050000000745058,0.0355433002114295,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.5676717162132263,0.050000000745058,0.0481227524578571,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.5676717162132263,0.050000000745058,0.2282736152410507,285.0924072265625,284.95001220703125,300.0320129394531,295.6026916503906,298.38006591796875,297.13427734375,285.0940246582031,1.0,0.1754718124866485,1.0,1.0,0.800331711769104,1.0,-0.7726795077323914,0.3316498398780823,0.4410296976566314,0.1670770645141601,0.9986894130706788,0.9986894130706788,0.0,23.49871826171875,25.0,18005.16015625,0.0,57.07581329345703,1.0,283.1471862792969,284.3556213378906,298.5776672363281,299.8711853027344,293.1499938964844,293.1499938964844,283.04998779296875,29348.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652298092842102,1.0,0.0,0.0,3.5677807331085205,3.567802906036377,8.49355728860246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.8857421875,0.0,1394.959228515625,1895.4371337890625,0.0,410.96044921875,0.8840722441673279,1.0,0.0,3.0,1.0,0.0
17654940,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7845801115036011,0.1303398460149765,0.117005705833435,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9597029089927672,0.2347048968076706,0.2218518704175949,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5686891078948975,0.050000000745058,0.0355386659502983,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5686891078948975,0.050000000745058,0.0481164790689945,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5686891078948975,0.050000000745058,0.2282438576221466,285.0017395019531,284.95001220703125,300.0649719238281,295.6185607910156,298.4063720703125,297.1535949707031,284.9927062988281,1.0,0.1762376129627227,1.0,1.0,0.7973358035087585,1.0,-0.780951976776123,0.3354548811912536,0.4454971253871918,0.1698562651872635,0.9985164999961852,0.9985164999961852,0.0,23.433048248291016,25.0,18406.833984375,0.0,58.16901397705078,1.0,283.0518798828125,284.2284545898437,298.67535400390625,300.0318908691406,293.1499938964844,293.1499938964844,282.75,31682.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479272186756134,1.0,0.0,0.0,3.7472856044769287,3.747309684753418,9.369725830765674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.6787109375,0.0,1610.952880859375,1895.4371337890625,0.0,447.26171875,0.9238969087600708,1.0,0.0,3.0,1.0,0.0
17655000,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7845801115036011,0.1303398460149765,0.117005705833435,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9597029089927672,0.2347048968076706,0.2218518704175949,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5686891078948975,0.050000000745058,0.0355386659502983,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5686891078948975,0.050000000745058,0.0481164790689945,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5686891078948975,0.050000000745058,0.2282438576221466,285.0017395019531,284.95001220703125,300.0649719238281,295.6185607910156,298.4063720703125,297.1535949707031,284.9927062988281,1.0,0.1762376129627227,1.0,1.0,0.7973358035087585,1.0,-0.780951976776123,0.3354548811912536,0.4454971253871918,0.1698562651872635,0.9985164999961852,0.9985164999961852,0.0,23.433048248291016,25.0,18406.833984375,0.0,58.16901397705078,1.0,283.0518798828125,284.2284545898437,298.67535400390625,300.0318908691406,293.1499938964844,293.1499938964844,282.75,31682.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479272186756134,1.0,0.0,0.0,3.7472856044769287,3.747309684753418,9.369725830765674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.6787109375,0.0,1610.952880859375,1895.4371337890625,0.0,447.26171875,0.9238969087600708,1.0,0.0,3.0,1.0,0.0
