time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.792974054813385,0.1339436918497085,0.1202952191233635,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.965455174446106,0.2379257380962371,0.2250016033649444,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.5694367289543152,0.050000000745058,0.0355352833867073,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.5694367289543152,0.050000000745058,0.0481118932366371,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.5694367289543152,0.050000000745058,0.2282221168279647,284.77001953125,284.95001220703125,300.0935974121094,295.6312561035156,298.4295349121094,297.1708679199219,284.7636413574219,1.0,0.1770177483558654,1.0,1.0,0.7944637537002563,1.0,-0.7886447310447693,0.3390001952648163,0.4496445655822754,0.172516718506813,0.8025366067886353,0.8025366067886353,0.0,23.40524101257324,25.0,18859.38671875,0.0,59.244876861572266,1.0,282.7569580078125,284.00311279296875,298.72186279296875,300.1540832519531,293.1499938964844,293.1499938964844,283.04998779296875,43056.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030960440635681,1.0,0.0,0.0,3.600282430648804,3.6003072261810303,8.649010965200432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.896484375,0.0,1530.6341552734375,1895.4371337890625,0.0,516.5108642578125,0.8964630961418152,1.0,0.0,3.0,1.0,0.0
17655120,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.792974054813385,0.1339436918497085,0.1202952191233635,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.965455174446106,0.2379257380962371,0.2250016033649444,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.5694367289543152,0.050000000745058,0.0355352833867073,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.5694367289543152,0.050000000745058,0.0481118932366371,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.5694367289543152,0.050000000745058,0.2282221168279647,284.77001953125,284.95001220703125,300.0935974121094,295.6312561035156,298.4295349121094,297.1708679199219,284.7636413574219,1.0,0.1770177483558654,1.0,1.0,0.7944637537002563,1.0,-0.7886447310447693,0.3390001952648163,0.4496445655822754,0.172516718506813,0.8025366067886353,0.8025366067886353,0.0,23.40524101257324,25.0,18859.38671875,0.0,59.244876861572266,1.0,282.7569580078125,284.00311279296875,298.72186279296875,300.1540832519531,293.1499938964844,293.1499938964844,283.04998779296875,43056.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030960440635681,1.0,0.0,0.0,3.600282430648804,3.6003072261810303,8.649010965200432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.896484375,0.0,1530.6341552734375,1895.4371337890625,0.0,516.5108642578125,0.8964630961418152,1.0,0.0,3.0,1.0,0.0
17655180,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8021859526634216,0.1382223963737487,0.1238704696297645,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9716039896011353,0.2418665140867233,0.2283848971128463,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5704256892204285,0.050000000745058,0.0355308465659618,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5704256892204285,0.050000000745058,0.0481058917939662,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5704256892204285,0.050000000745058,0.2281936258077621,285.0302734375,284.95001220703125,300.1181640625,295.6410522460937,298.45281982421875,297.1911926269531,285.0435791015625,1.0,0.177817240357399,1.0,1.0,0.7915917634963989,1.0,-0.7969488501548767,0.3428172469139099,0.4541316330432892,0.1753879636526107,0.9344845414161682,0.9344845414161682,0.0,23.34929656982422,25.0,18674.6171875,0.0,60.388160705566406,1.0,283.0403747558594,284.29351806640625,298.5846862792969,299.9252014160156,293.1499938964844,293.1499938964844,282.75,33101.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852066338062286,1.0,0.0,0.0,3.560281991958618,3.560304641723633,8.457890885438246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.68603515625,0.0,1414.474365234375,1895.4371337890625,0.0,463.5677795410156,0.884363055229187,1.0,0.0,3.0,1.0,0.0
17655240,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8021859526634216,0.1382223963737487,0.1238704696297645,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9716039896011353,0.2418665140867233,0.2283848971128463,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5704256892204285,0.050000000745058,0.0355308465659618,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5704256892204285,0.050000000745058,0.0481058917939662,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5704256892204285,0.050000000745058,0.2281936258077621,285.0302734375,284.95001220703125,300.1181640625,295.6410522460937,298.45281982421875,297.1911926269531,285.0435791015625,1.0,0.177817240357399,1.0,1.0,0.7915917634963989,1.0,-0.7969488501548767,0.3428172469139099,0.4541316330432892,0.1753879636526107,0.9344845414161682,0.9344845414161682,0.0,23.34929656982422,25.0,18674.6171875,0.0,60.388160705566406,1.0,283.0403747558594,284.29351806640625,298.5846862792969,299.9252014160156,293.1499938964844,293.1499938964844,282.75,33101.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852066338062286,1.0,0.0,0.0,3.560281991958618,3.560304641723633,8.457890885438246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.68603515625,0.0,1414.474365234375,1895.4371337890625,0.0,463.5677795410156,0.884363055229187,1.0,0.0,3.0,1.0,0.0
17655300,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8076878786087036,0.1404894888401031,0.1259457170963287,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9754521250724792,0.244031935930252,0.2304653972387313,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5712042450904846,0.050000000745058,0.0355273894965648,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5712042450904846,0.050000000745058,0.0481012091040611,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.5712042450904846,0.050000000745058,0.2281714230775833,284.9510192871094,284.95001220703125,300.12908935546875,295.6449279785156,298.46453857421875,297.20269775390625,284.896484375,1.0,0.178242415189743,1.0,1.0,0.7901557087898254,1.0,-0.8019000887870789,0.3450732827186584,0.4568268060684204,0.1770672649145126,0.902414083480835,0.902414083480835,0.0,23.288232803344727,25.0,19374.361328125,0.0,61.040138244628906,1.0,282.7984619140625,284.09588623046875,298.6898803710937,300.1553649902344,293.1499938964844,293.1499938964844,282.75,33508.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947336614131927,1.0,0.0,0.0,3.628784894943237,3.628808259963989,8.786495868662314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.77685546875,0.0,1491.156982421875,1895.4371337890625,0.0,491.0301208496094,0.8974949717521667,1.0,0.0,3.0,1.0,0.0
17655360,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8124279379844666,0.1425491124391555,0.1278693825006485,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9786872267723083,0.2459332793951034,0.2323637902736663,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.5717953443527222,0.050000000745058,0.0355247743427753,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.5717953443527222,0.050000000745058,0.0480976663529872,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.5717953443527222,0.050000000745058,0.2281546294689178,284.8375549316406,284.95001220703125,300.1390991210937,295.6481628417969,298.47491455078125,297.2124938964844,284.8300170898437,1.0,0.178673654794693,1.0,1.0,0.7887523770332336,1.0,-0.8064599633216858,0.347156286239624,0.4593036472797394,0.1786521673202514,0.803922176361084,0.803922176361084,0.0,23.252296447753903,25.0,19219.080078125,0.0,61.67341995239258,1.0,282.75799560546875,284.06951904296875,298.70245361328125,300.1351013183594,293.1499938964844,293.1499938964844,283.04998779296875,41041.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012931227684021,1.0,0.0,0.0,3.490739822387696,3.4907634258270264,8.13070641925151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.6044921875,0.0,1399.175537109375,1895.4371337890625,0.0,510.90472412109375,0.8714721202850342,1.0,0.0,3.0,1.0,0.0
17655420,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.821980357170105,0.1472976058721542,0.1319025158882141,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9851871132850648,0.2504125535488128,0.2363150417804718,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.5731127262115479,0.050000000745058,0.0355190001428127,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.5731127262115479,0.050000000745058,0.0480898506939411,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.5731127262115479,0.050000000745058,0.2281175404787063,285.0751037597656,284.95001220703125,300.1566772460937,295.6528625488281,298.4963073730469,297.2348937988281,285.08544921875,1.0,0.1795630604028701,1.0,1.0,0.7859456539154053,1.0,-0.815981388092041,0.3515059649944305,0.4644753932952881,0.1819634586572647,0.9594675302505492,0.9594675302505492,0.0,23.167192459106445,25.0,19085.3046875,0.0,62.998512268066406,1.0,283.0401916503906,284.3260803222656,298.60711669921875,299.9653015136719,293.1499938964844,293.1499938964844,282.75,31362.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865249693393707,1.0,0.0,0.0,3.548187494277954,3.5482096672058105,8.400525075558107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.61669921875,0.0,1389.0882568359375,1895.4371337890625,0.0,467.2720642089844,0.8801131844520569,1.0,0.0,3.0,1.0,0.0
17655480,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.821980357170105,0.1472976058721542,0.1319025158882141,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9851871132850648,0.2504125535488128,0.2363150417804718,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.5731127262115479,0.050000000745058,0.0355190001428127,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.5731127262115479,0.050000000745058,0.0480898506939411,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.5731127262115479,0.050000000745058,0.2281175404787063,285.0751037597656,284.95001220703125,300.1566772460937,295.6528625488281,298.4963073730469,297.2348937988281,285.08544921875,1.0,0.1795630604028701,1.0,1.0,0.7859456539154053,1.0,-0.815981388092041,0.3515059649944305,0.4644753932952881,0.1819634586572647,0.9594675302505492,0.9594675302505492,0.0,23.167192459106445,25.0,19085.3046875,0.0,62.998512268066406,1.0,283.0401916503906,284.3260803222656,298.60711669921875,299.9653015136719,293.1499938964844,293.1499938964844,282.75,31362.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865249693393707,1.0,0.0,0.0,3.548187494277954,3.5482096672058105,8.400525075558107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.61669921875,0.0,1389.0882568359375,1895.4371337890625,0.0,467.2720642089844,0.8801131844520569,1.0,0.0,3.0,1.0,0.0
17655540,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8320861458778381,0.1519826799631118,0.1362469643354416,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9919400811195374,0.2548590898513794,0.2406821548938751,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5746680498123169,0.050000000745058,0.0355122685432434,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5746680498123169,0.050000000745058,0.0480807349085807,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5746680498123169,0.050000000745058,0.228074312210083,284.8662414550781,284.95001220703125,300.1712646484375,295.6554260253906,298.5162353515625,297.2572631835937,284.8559265136719,1.0,0.1805133819580078,1.0,1.0,0.7831389904022217,1.0,-0.8263662457466125,0.3562371730804443,0.4701290726661682,0.1855794489383697,0.8429559469223022,0.8429559469223022,0.0,23.061010360717773,25.0,19723.212890625,0.0,64.45050048828125,1.0,282.7575988769531,284.0765075683594,298.72723388671875,300.1906433105469,293.1499938964844,293.1499938964844,283.04998779296875,38074.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064234137535095,1.0,0.0,0.0,3.5701825618743896,3.5702064037323,8.504997026648198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.05078125,0.0,1461.34912109375,1895.4371337890625,0.0,527.0234985351562,0.8870522379875183,1.0,0.0,3.0,1.0,0.0
17655600,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8320861458778381,0.1519826799631118,0.1362469643354416,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9919400811195374,0.2548590898513794,0.2406821548938751,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5746680498123169,0.050000000745058,0.0355122685432434,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5746680498123169,0.050000000745058,0.0480807349085807,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.5746680498123169,0.050000000745058,0.228074312210083,284.8662414550781,284.95001220703125,300.1712646484375,295.6554260253906,298.5162353515625,297.2572631835937,284.8559265136719,1.0,0.1805133819580078,1.0,1.0,0.7831389904022217,1.0,-0.8263662457466125,0.3562371730804443,0.4701290726661682,0.1855794489383697,0.8429559469223022,0.8429559469223022,0.0,23.061010360717773,25.0,19723.212890625,0.0,64.45050048828125,1.0,282.7575988769531,284.0765075683594,298.72723388671875,300.1906433105469,293.1499938964844,293.1499938964844,283.04998779296875,38074.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064234137535095,1.0,0.0,0.0,3.5701825618743896,3.5702064037323,8.504997026648198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.05078125,0.0,1461.34912109375,1895.4371337890625,0.0,527.0234985351562,0.8870522379875183,1.0,0.0,3.0,1.0,0.0
17655660,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8419075608253479,0.1570522189140319,0.1405650973320007,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.997837245464325,0.2596549987792969,0.2449194490909576,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.5760751962661743,0.050000000745058,0.0355062521994113,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.5760751962661743,0.050000000745058,0.0480725914239883,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.5760751962661743,0.050000000745058,0.2280356734991073,285.0872497558594,284.95001220703125,300.18316650390625,295.6560974121094,298.5354919433594,297.2803039550781,285.0976867675781,1.0,0.1814953684806823,1.0,1.0,0.7804263234138489,1.0,-0.8365375399589539,0.3608754277229309,0.4756620824337005,0.1891755163669586,0.9997877478599548,0.9997877478599548,0.0,22.978673934936523,25.0,19563.7734375,0.0,65.9318618774414,1.0,283.04168701171875,284.32061767578125,298.6210632324219,300.0118408203125,293.1499938964844,293.1499938964844,282.75,31162.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940437972545624,1.0,0.0,0.0,3.656294345855713,3.6563174724578857,8.920220011532365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1083984375,0.0,1503.92529296875,1895.4371337890625,0.0,488.986572265625,0.9042180180549622,1.0,0.0,3.0,1.0,0.0
17655720,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8419075608253479,0.1570522189140319,0.1405650973320007,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.997837245464325,0.2596549987792969,0.2449194490909576,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.5760751962661743,0.050000000745058,0.0355062521994113,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.5760751962661743,0.050000000745058,0.0480725914239883,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.5760751962661743,0.050000000745058,0.2280356734991073,285.0872497558594,284.95001220703125,300.18316650390625,295.6560974121094,298.5354919433594,297.2803039550781,285.0976867675781,1.0,0.1814953684806823,1.0,1.0,0.7804263234138489,1.0,-0.8365375399589539,0.3608754277229309,0.4756620824337005,0.1891755163669586,0.9997877478599548,0.9997877478599548,0.0,22.978673934936523,25.0,19563.7734375,0.0,65.9318618774414,1.0,283.04168701171875,284.32061767578125,298.6210632324219,300.0118408203125,293.1499938964844,293.1499938964844,282.75,31162.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940437972545624,1.0,0.0,0.0,3.656294345855713,3.6563174724578857,8.920220011532365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1083984375,0.0,1503.92529296875,1895.4371337890625,0.0,488.986572265625,0.9042180180549622,1.0,0.0,3.0,1.0,0.0
17655780,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8499413728713989,0.162033811211586,0.1452002525329589,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9971604943275452,0.2648696601390838,0.2448876798152923,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5754703283309937,0.050000000745058,0.035508781671524,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5754703283309937,0.050000000745058,0.0480760149657726,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5754703283309937,0.050000000745058,0.2280519157648086,284.8717041015625,284.95001220703125,300.1927490234375,295.6551208496094,298.5533447265625,297.3031921386719,284.859375,1.0,0.1824089139699936,1.0,1.0,0.7777137160301208,1.0,-0.842055082321167,0.3634613156318664,0.4785937666893005,0.1915733516216278,0.880474328994751,0.880474328994751,0.0,23.138561248779297,25.0,20150.181640625,0.0,67.0408935546875,1.0,282.7566833496094,284.0592346191406,298.7272033691406,300.2207946777344,293.1499938964844,293.1499938964844,283.04998779296875,36967.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140426158905029,1.0,0.0,0.0,3.6978156566619873,3.6978402137756334,9.123968425228668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.65576171875,0.0,1594.35107421875,1895.4371337890625,0.0,551.93017578125,0.9150633215904236,1.0,0.0,3.0,1.0,0.0
17655840,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8499413728713989,0.162033811211586,0.1452002525329589,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9971604943275452,0.2648696601390838,0.2448876798152923,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5754703283309937,0.050000000745058,0.035508781671524,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5754703283309937,0.050000000745058,0.0480760149657726,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5754703283309937,0.050000000745058,0.2280519157648086,284.8717041015625,284.95001220703125,300.1927490234375,295.6551208496094,298.5533447265625,297.3031921386719,284.859375,1.0,0.1824089139699936,1.0,1.0,0.7777137160301208,1.0,-0.842055082321167,0.3634613156318664,0.4785937666893005,0.1915733516216278,0.880474328994751,0.880474328994751,0.0,23.138561248779297,25.0,20150.181640625,0.0,67.0408935546875,1.0,282.7566833496094,284.0592346191406,298.7272033691406,300.2207946777344,293.1499938964844,293.1499938964844,283.04998779296875,36967.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140426158905029,1.0,0.0,0.0,3.6978156566619873,3.6978402137756334,9.123968425228668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.65576171875,0.0,1594.35107421875,1895.4371337890625,0.0,551.93017578125,0.9150633215904236,1.0,0.0,3.0,1.0,0.0
17655900,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.85383141040802,0.1645468324422836,0.1473569869995117,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9971890449523926,0.2676950693130493,0.2450708299875259,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5753281712532043,0.050000000745058,0.0355093739926815,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5753281712532043,0.050000000745058,0.0480768159031868,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5753281712532043,0.050000000745058,0.228055715560913,284.9657897949219,284.95001220703125,300.19677734375,295.6540832519531,298.56158447265625,297.3139038085937,285.0199584960937,1.0,0.1828415989875793,1.0,1.0,0.7763574123382568,1.0,-0.8449383974075317,0.3648131489753723,0.4801252484321594,0.1928164362907409,0.9244898557662964,0.9244898557662964,0.0,23.196977615356445,25.0,19617.236328125,0.0,67.58206176757812,1.0,283.0010681152344,284.26397705078125,298.6215209960937,299.9970092773437,293.1499938964844,293.1499938964844,283.04998779296875,36457.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054869651794434,1.0,0.0,0.0,3.653881549835205,3.6539056301116943,8.908451150091423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.181640625,0.0,1540.921142578125,1895.4371337890625,0.0,524.0427856445312,0.9085251688957214,1.0,0.0,3.0,1.0,0.0
17655960,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8583429455757141,0.167401984333992,0.1497852951288223,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9972003102302552,0.2709990441799164,0.2451339364051818,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.575280487537384,0.050000000745058,0.0355095602571964,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.575280487537384,0.050000000745058,0.0480770729482173,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.575280487537384,0.050000000745058,0.2280569225549698,285.0821533203125,284.95001220703125,300.2003479003906,295.6527404785156,298.5708923339844,297.32684326171875,285.0924377441406,1.0,0.1832641065120697,1.0,1.0,0.7750040888786316,1.0,-0.8479304909706116,0.3662115037441253,0.4817189872264862,0.194105789065361,1.0,1.0,0.0,23.243253707885746,25.0,19847.423828125,0.0,68.13178253173828,1.0,283.042724609375,284.30035400390625,298.6127014160156,300.02496337890625,293.1499938964844,293.1499938964844,282.75,32219.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005146265029907,1.0,0.0,0.0,3.769257068634033,3.7692813873291016,9.479922482569236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.65087890625,0.0,1640.7318115234375,1895.4371337890625,0.0,508.5032653808594,0.9298868775367736,1.0,0.0,3.0,1.0,0.0
17656020,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8675474524497986,0.1726960241794586,0.1546972393989563,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9972045421600342,0.2775432467460632,0.2451574504375457,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5752626061439514,0.050000000745058,0.0355096086859703,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5752626061439514,0.050000000745058,0.0480771362781524,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5752626061439514,0.050000000745058,0.2280572354793548,284.87188720703125,284.95001220703125,300.2062683105469,295.64923095703125,298.587646484375,297.35064697265625,284.86065673828125,1.0,0.1840818375349044,1.0,1.0,0.7722975015640259,1.0,-0.853854775428772,0.3689799308776855,0.4848748445510864,0.1967152655124664,0.899355947971344,0.899355947971344,0.0,23.32489967346192,25.0,20450.111328125,0.0,69.21471405029297,1.0,282.75604248046875,284.0475769042969,298.71343994140625,300.22418212890625,293.1499938964844,293.1499938964844,282.45001220703125,37161.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188292860984802,1.0,0.0,0.0,3.7849621772766113,3.784987688064575,9.55908603827993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.57568359375,0.0,1697.583984375,1895.4371337890625,0.0,568.1896362304688,0.9349253177642822,1.0,0.0,3.0,1.0,0.0
17656080,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8675474524497986,0.1726960241794586,0.1546972393989563,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9972045421600342,0.2775432467460632,0.2451574504375457,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5752626061439514,0.050000000745058,0.0355096086859703,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5752626061439514,0.050000000745058,0.0480771362781524,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5752626061439514,0.050000000745058,0.2280572354793548,284.87188720703125,284.95001220703125,300.2062683105469,295.64923095703125,298.587646484375,297.35064697265625,284.86065673828125,1.0,0.1840818375349044,1.0,1.0,0.7722975015640259,1.0,-0.853854775428772,0.3689799308776855,0.4848748445510864,0.1967152655124664,0.899355947971344,0.899355947971344,0.0,23.32489967346192,25.0,20450.111328125,0.0,69.21471405029297,1.0,282.75604248046875,284.0475769042969,298.71343994140625,300.22418212890625,293.1499938964844,293.1499938964844,282.45001220703125,37161.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188292860984802,1.0,0.0,0.0,3.7849621772766113,3.784987688064575,9.55908603827993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.57568359375,0.0,1697.583984375,1895.4371337890625,0.0,568.1896362304688,0.9349253177642822,1.0,0.0,3.0,1.0,0.0
17656140,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8757327795028687,0.1776190549135208,0.159131184220314,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.9972233176231384,0.2838389575481415,0.2452631294727325,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.5751827359199524,0.050000000745058,0.0355099216103553,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.5751827359199524,0.050000000745058,0.0480775609612464,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.5751827359199524,0.050000000745058,0.228059247136116,284.71405029296875,284.95001220703125,300.2108764648437,295.6448669433594,298.6019897460937,297.3711853027344,284.74041748046875,1.0,0.184856504201889,1.0,1.0,0.7695908546447754,1.0,-0.8593066930770874,0.3715377151966095,0.4877689778804779,0.1992555558681488,0.6765574216842651,0.6765574216842651,0.0,23.41153335571289,25.0,20340.615234375,0.0,70.23857879638672,1.0,282.45855712890625,284.0085144042969,298.6924133300781,300.2216796875,293.1499938964844,293.1499938964844,282.75,57353.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335778594017029,1.0,0.0,0.0,3.078280448913574,3.078303098678589,6.322803756120265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.86279296875,0.0,1120.0155029296875,1895.4371337890625,0.0,621.4141235351562,0.7980793714523315,1.0,0.0,3.0,1.0,0.0
17656200,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8757327795028687,0.1776190549135208,0.159131184220314,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.9972233176231384,0.2838389575481415,0.2452631294727325,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.5751827359199524,0.050000000745058,0.0355099216103553,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.5751827359199524,0.050000000745058,0.0480775609612464,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.5751827359199524,0.050000000745058,0.228059247136116,284.71405029296875,284.95001220703125,300.2108764648437,295.6448669433594,298.6019897460937,297.3711853027344,284.74041748046875,1.0,0.184856504201889,1.0,1.0,0.7695908546447754,1.0,-0.8593066930770874,0.3715377151966095,0.4877689778804779,0.1992555558681488,0.6765574216842651,0.6765574216842651,0.0,23.41153335571289,25.0,20340.615234375,0.0,70.23857879638672,1.0,282.45855712890625,284.0085144042969,298.6924133300781,300.2216796875,293.1499938964844,293.1499938964844,282.75,57353.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335778594017029,1.0,0.0,0.0,3.078280448913574,3.078303098678589,6.322803756120265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.86279296875,0.0,1120.0155029296875,1895.4371337890625,0.0,621.4141235351562,0.7980793714523315,1.0,0.0,3.0,1.0,0.0
17656260,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.885556161403656,0.1837429851293563,0.1642722338438034,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9971715807914734,0.2916085124015808,0.2449722290039062,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.5754020810127258,0.050000000745058,0.0355089642107486,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.5754020810127258,0.050000000745058,0.0480762608349323,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.5754020810127258,0.050000000745058,0.2280530929565429,285.04364013671875,284.95001220703125,300.2144775390625,295.63983154296875,298.6195983886719,297.39825439453125,285.0435791015625,1.0,0.1856045722961425,1.0,1.0,0.7668800950050354,1.0,-0.8651175498962402,0.3742398619651794,0.4908777177333832,0.2019931375980377,0.8641390204429626,0.8641390204429626,0.0,23.46077919006348,28.0,20481.330078125,0.0,71.27780151367188,1.0,282.7351379394531,284.2764587402344,298.56060791015625,300.0021667480469,293.1499938964844,293.1499938964844,283.04998779296875,31464.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105164647102356,1.0,0.0,0.0,3.184631109237671,3.184650182723999,6.767240279259568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.009765625,0.0,1044.8248291015625,1895.4371337890625,0.0,540.2568969726562,0.7994445562362671,1.0,0.0,3.0,1.0,0.0
17656320,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.885556161403656,0.1837429851293563,0.1642722338438034,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9971715807914734,0.2916085124015808,0.2449722290039062,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.5754020810127258,0.050000000745058,0.0355089642107486,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.5754020810127258,0.050000000745058,0.0480762608349323,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.5754020810127258,0.050000000745058,0.2280530929565429,285.04364013671875,284.95001220703125,300.2144775390625,295.63983154296875,298.6195983886719,297.39825439453125,285.0435791015625,1.0,0.1856045722961425,1.0,1.0,0.7668800950050354,1.0,-0.8651175498962402,0.3742398619651794,0.4908777177333832,0.2019931375980377,0.8641390204429626,0.8641390204429626,0.0,23.46077919006348,28.0,20481.330078125,0.0,71.27780151367188,1.0,282.7351379394531,284.2764587402344,298.56060791015625,300.0021667480469,293.1499938964844,293.1499938964844,283.04998779296875,31464.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105164647102356,1.0,0.0,0.0,3.184631109237671,3.184650182723999,6.767240279259568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.009765625,0.0,1044.8248291015625,1895.4371337890625,0.0,540.2568969726562,0.7994445562362671,1.0,0.0,3.0,1.0,0.0
17656380,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8936746120452881,0.1903267055749893,0.1701350808143615,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.9976031184196472,0.3002500236034393,0.2474925816059112,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.5734953880310059,0.050000000745058,0.035517081618309,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.5734953880310059,0.050000000745058,0.0480872504413127,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.5734953880310059,0.050000000745058,0.228105217218399,285.2039794921875,284.95001220703125,300.21746826171875,295.6344299316406,298.63897705078125,297.42889404296875,285.2098083496094,1.0,0.187635913491249,1.0,1.0,0.7641693353652954,1.0,-0.8752629160881042,0.3788604438304901,0.4964024722576141,0.2060252428054809,1.0,1.0,0.0,23.87430763244629,31.0,20325.8359375,0.0,73.60618591308594,1.0,283.0393981933594,284.4234313964844,298.57476806640625,299.98260498046875,293.1499938964844,293.1499938964844,282.75,27782.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945761859416961,1.0,0.0,0.0,3.511251211166382,3.511272430419922,8.226537602240569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.3759765625,0.0,1325.0621337890625,1895.4371337890625,0.0,490.5627746582031,0.8675998449325562,1.0,0.0,3.0,1.0,0.0
17656440,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8936746120452881,0.1903267055749893,0.1701350808143615,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.9976031184196472,0.3002500236034393,0.2474925816059112,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.5734953880310059,0.050000000745058,0.035517081618309,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.5734953880310059,0.050000000745058,0.0480872504413127,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.5734953880310059,0.050000000745058,0.228105217218399,285.2039794921875,284.95001220703125,300.21746826171875,295.6344299316406,298.63897705078125,297.42889404296875,285.2098083496094,1.0,0.187635913491249,1.0,1.0,0.7641693353652954,1.0,-0.8752629160881042,0.3788604438304901,0.4964024722576141,0.2060252428054809,1.0,1.0,0.0,23.87430763244629,31.0,20325.8359375,0.0,73.60618591308594,1.0,283.0393981933594,284.4234313964844,298.57476806640625,299.98260498046875,293.1499938964844,293.1499938964844,282.75,27782.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945761859416961,1.0,0.0,0.0,3.511251211166382,3.511272430419922,8.226537602240569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.3759765625,0.0,1325.0621337890625,1895.4371337890625,0.0,490.5627746582031,0.8675998449325562,1.0,0.0,3.0,1.0,0.0
17656500,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8965186476707458,0.1935133337974548,0.1731056571006775,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9979768991470336,0.304409772157669,0.2498845905065536,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.5716752409934998,0.050000000745058,0.0355249680578708,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.5716752409934998,0.050000000745058,0.0480979308485984,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.5716752409934998,0.050000000745058,0.2281558662652969,285.10662841796875,284.95001220703125,300.21881103515625,295.63165283203125,298.6484680175781,297.44390869140625,285.0545654296875,1.0,0.1890629082918167,1.0,1.0,0.762813925743103,1.0,-0.881781816482544,0.3818156719207763,0.4999661445617676,0.2084785550832748,1.0,1.0,0.0,24.230642318725582,31.0,21125.427734375,0.0,75.26185607910156,1.0,282.799072265625,284.21905517578125,298.70440673828125,300.2577514648437,293.1499938964844,293.1499938964844,282.75,29517.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086352229118347,1.0,0.0,0.0,3.61877179145813,3.618794441223145,8.738073802305735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.06103515625,0.0,1450.6126708984375,1895.4371337890625,0.0,534.1327514648438,0.8932752013206482,1.0,0.0,3.0,1.0,0.0
17656560,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.898014485836029,0.1963711678981781,0.175810307264328,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9984152913093568,0.3081013262271881,0.2530252337455749,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.5692695379257202,0.050000000745058,0.0355355963110923,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.5692695379257202,0.050000000745058,0.0481123179197311,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.5692695379257202,0.050000000745058,0.2282241284847259,284.9783630371094,284.95001220703125,300.2201232910156,295.62890625,298.6567077636719,297.456787109375,284.9613952636719,1.0,0.1907361447811126,1.0,1.0,0.7615208029747009,1.0,-0.8889089226722717,0.3850377798080444,0.5038712024688721,0.2111093550920486,0.9761342406272888,0.9761342406272888,0.0,24.68899345397949,34.0,21227.166015625,0.0,77.19963836669922,1.0,282.7576904296875,284.1356201171875,298.7261047363281,300.2716979980469,293.1499938964844,293.1499938964844,282.45001220703125,31323.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202772617340088,1.0,0.0,0.0,3.69592547416687,3.695949077606201,9.11464383079874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.5634765625,0.0,1549.432861328125,1895.4371337890625,0.0,573.2037963867188,0.9117063283920288,1.0,0.0,3.0,1.0,0.0
17656620,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.8981226086616516,0.2017748355865478,0.1807745099067688,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9990000128746032,0.3145307302474975,0.2610193192958832,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.5630678534507751,0.050000000745058,0.0355641096830368,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.5630678534507751,0.050000000745058,0.0481509231030941,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.5630678534507751,0.050000000745058,0.2284072488546371,284.7535705566406,284.95001220703125,300.2228088378906,295.6235046386719,298.6720275878906,297.48016357421875,284.7608642578125,1.0,0.194714605808258,1.0,1.0,0.7589346170425415,1.0,-0.9047614336013794,0.3922247588634491,0.5125367045402527,0.2168392091989517,0.7605199813842773,0.7605199813842773,0.0,25.876060485839844,37.0,21700.744140625,0.0,81.86282348632812,1.0,282.4582824707031,283.9603271484375,298.71563720703125,300.3247375488281,293.1499938964844,293.1499938964844,282.75,46467.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441664457321167,1.0,0.0,0.0,3.42342495918274,3.4234485626220703,7.820146947778994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3095703125,0.0,1368.8603515625,1895.4371337890625,0.0,662.69677734375,0.8605037927627563,1.0,0.0,3.0,1.0,0.0
17656680,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.8981226086616516,0.2017748355865478,0.1807745099067688,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9990000128746032,0.3145307302474975,0.2610193192958832,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.5630678534507751,0.050000000745058,0.0355641096830368,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.5630678534507751,0.050000000745058,0.0481509231030941,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.5630678534507751,0.050000000745058,0.2284072488546371,284.7535705566406,284.95001220703125,300.2228088378906,295.6235046386719,298.6720275878906,297.48016357421875,284.7608642578125,1.0,0.194714605808258,1.0,1.0,0.7589346170425415,1.0,-0.9047614336013794,0.3922247588634491,0.5125367045402527,0.2168392091989517,0.7605199813842773,0.7605199813842773,0.0,25.876060485839844,37.0,21700.744140625,0.0,81.86282348632812,1.0,282.4582824707031,283.9603271484375,298.71563720703125,300.3247375488281,293.1499938964844,293.1499938964844,282.75,46467.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441664457321167,1.0,0.0,0.0,3.42342495918274,3.4234485626220703,7.820146947778994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3095703125,0.0,1368.8603515625,1895.4371337890625,0.0,662.69677734375,0.8605037927627563,1.0,0.0,3.0,1.0,0.0
17656740,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8972984552383423,0.2083380073308944,0.1863193958997726,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.3213567733764648,0.270382821559906,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5556909441947937,0.050000000745058,0.0356003455817699,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5556909441947937,0.050000000745058,0.0481999851763248,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5556909441947937,0.050000000745058,0.2286399751901626,285.0494384765625,284.95001220703125,300.2258605957031,295.61846923828125,298.69097900390625,297.5090637207031,285.054931640625,1.0,0.1994270980358123,1.0,1.0,0.7563483715057373,1.0,-0.9230358600616456,0.400570809841156,0.5224650502204895,0.2232105284929275,0.9297394156455994,0.9297394156455994,0.0,27.359695434570312,40.0,21823.404296875,0.0,87.59496307373047,1.0,282.7394104003906,284.2420349121094,298.5692749023437,300.0927734375,293.1499938964844,293.1499938964844,282.45001220703125,31671.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273711681365967,1.0,0.0,0.0,3.472968101501465,3.472989559173584,8.048128279369848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.18701171875,0.0,1314.1683349609375,1895.4371337890625,0.0,598.4263305664062,0.8631929755210876,1.0,0.0,3.0,1.0,0.0
17656800,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8972984552383423,0.2083380073308944,0.1863193958997726,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.3213567733764648,0.270382821559906,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5556909441947937,0.050000000745058,0.0356003455817699,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5556909441947937,0.050000000745058,0.0481999851763248,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5556909441947937,0.050000000745058,0.2286399751901626,285.0494384765625,284.95001220703125,300.2258605957031,295.61846923828125,298.69097900390625,297.5090637207031,285.054931640625,1.0,0.1994270980358123,1.0,1.0,0.7563483715057373,1.0,-0.9230358600616456,0.400570809841156,0.5224650502204895,0.2232105284929275,0.9297394156455994,0.9297394156455994,0.0,27.359695434570312,40.0,21823.404296875,0.0,87.59496307373047,1.0,282.7394104003906,284.2420349121094,298.5692749023437,300.0927734375,293.1499938964844,293.1499938964844,282.45001220703125,31671.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273711681365967,1.0,0.0,0.0,3.472968101501465,3.472989559173584,8.048128279369848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.18701171875,0.0,1314.1683349609375,1895.4371337890625,0.0,598.4263305664062,0.8631929755210876,1.0,0.0,3.0,1.0,0.0
17656860,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.896225094795227,0.2133772671222686,0.1911119967699051,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.3265330791473388,0.2785009741783142,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5492788553237915,0.050000000745058,0.035634197294712,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5492788553237915,0.050000000745058,0.0482458211481571,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5492788553237915,0.050000000745058,0.2288573980331421,284.8712158203125,284.95001220703125,300.2287292480469,295.6148986816406,298.706298828125,297.5321350097656,284.8537292480469,1.0,0.2035917490720749,1.0,1.0,0.7545227408409119,1.0,-0.9388880133628844,0.4078342318534851,0.5310537815093994,0.2285425364971161,0.825754702091217,0.825754702091217,0.0,28.730058670043945,40.0,22612.890625,0.0,92.8601531982422,1.0,282.4678955078125,284.0189819335937,298.6798400878906,300.3193054199219,293.1499938964844,293.1499938964844,282.45001220703125,37509.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542309045791626,1.0,0.0,0.0,3.486438512802124,3.4864611625671387,8.110681051221036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.84814453125,0.0,1369.485107421875,1895.4371337890625,0.0,655.2620849609375,0.8675028085708618,1.0,0.0,3.0,1.0,0.0
