time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8955298066139221,0.2146010547876358,0.1922471970319748,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9990000128746032,0.3277540504932403,0.2808022499084472,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5474778413772583,0.050000000745058,0.0356441512703895,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5474778413772583,0.050000000745058,0.0482592955231666,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5474778413772583,0.050000000745058,0.2289213240146637,284.8555908203125,284.95001220703125,300.2295837402344,295.6140441894531,298.7099914550781,297.5375061035156,284.8556213378906,1.0,0.2047463804483413,1.0,1.0,0.7540403604507446,1.0,-0.9431174397468568,0.4097824394702911,0.5333350300788879,0.229951724410057,0.8028134703636169,0.8028134703636169,0.0,29.12743186950684,28.0,22600.505859375,0.0,94.34188079833984,1.0,282.4590148925781,284.0351257324219,298.6727600097656,300.3026123046875,293.1499938964844,293.1499938964844,282.75,40194.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442742705345154,1.0,0.0,0.0,3.414833068847656,3.414855480194092,7.780943178659072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.361328125,0.0,1316.2930908203125,1895.4371337890625,0.0,663.1311645507812,0.8545418381690979,1.0,0.0,3.0,1.0,0.0
17656980,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9072399735450744,0.2212907522916793,0.1979662030935287,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.3352783918380737,0.2785196006298065,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.5492638945579529,0.050000000745058,0.0356342196464538,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.5492638945579529,0.050000000745058,0.0482458472251892,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.5492638945579529,0.050000000745058,0.2288575321435928,285.0869445800781,284.95001220703125,300.2343444824219,295.6105041503906,298.72882080078125,297.56695556640625,285.0881652832031,1.0,0.2042213082313537,1.0,1.0,0.751732349395752,1.0,-0.9471452236175536,0.4115359187126159,0.5356093049049377,0.2328135669231414,0.9735787510871888,0.9735787510871888,0.0,28.866186141967773,31.0,22428.982421875,0.0,94.73214721679688,1.0,282.7406616210937,284.2547912597656,298.5780944824219,300.1385498046875,293.1499938964844,293.1499938964844,282.45001220703125,30358.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532729983329773,1.0,0.0,0.0,3.547584056854248,3.5476059913635254,8.397667556891975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.7802734375,0.0,1381.1583251953125,1895.4371337890625,0.0,618.221923828125,0.8790155053138733,1.0,0.0,3.0,1.0,0.0
17657040,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9072399735450744,0.2212907522916793,0.1979662030935287,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.3352783918380737,0.2785196006298065,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.5492638945579529,0.050000000745058,0.0356342196464538,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.5492638945579529,0.050000000745058,0.0482458472251892,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.5492638945579529,0.050000000745058,0.2288575321435928,285.0869445800781,284.95001220703125,300.2343444824219,295.6105041503906,298.72882080078125,297.56695556640625,285.0881652832031,1.0,0.2042213082313537,1.0,1.0,0.751732349395752,1.0,-0.9471452236175536,0.4115359187126159,0.5356093049049377,0.2328135669231414,0.9735787510871888,0.9735787510871888,0.0,28.866186141967773,31.0,22428.982421875,0.0,94.73214721679688,1.0,282.7406616210937,284.2547912597656,298.5780944824219,300.1385498046875,293.1499938964844,293.1499938964844,282.45001220703125,30358.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532729983329773,1.0,0.0,0.0,3.547584056854248,3.5476059913635254,8.397667556891975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.7802734375,0.0,1381.1583251953125,1895.4371337890625,0.0,618.221923828125,0.8790155053138733,1.0,0.0,3.0,1.0,0.0
17657100,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9135465621948242,0.2245844602584839,0.2010548859834671,297.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.3398939967155456,0.2776126861572265,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.549976646900177,0.050000000745058,0.0356303192675113,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.549976646900177,0.050000000745058,0.0482405647635459,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.549976646900177,0.050000000745058,0.2288324683904647,284.965576171875,284.95001220703125,300.2372131347656,295.609130859375,298.7386474609375,297.58203125,284.9167785644531,1.0,0.2046036422252655,1.0,1.0,0.7505783438682556,1.0,-0.949719488620758,0.4127050936222076,0.5370144248008728,0.2343199402093887,0.9247629046440125,0.9247629046440125,0.0,28.777082443237305,31.0,23110.412109375,0.0,95.10907745361328,1.0,282.5000915527344,284.0434875488281,298.67254638671875,300.3645324707031,293.1499938964844,293.1499938964844,282.45001220703125,31970.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440430641174316,1.0,0.0,0.0,3.632910251617432,3.632933378219605,8.806485425338906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.50439453125,0.0,1484.2288818359375,1895.4371337890625,0.0,662.200439453125,0.8971986174583435,1.0,0.0,3.0,1.0,0.0
17657160,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9177232384681702,0.2274796068668365,0.203800156712532,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9990000128746032,0.3442776799201965,0.2780609428882599,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.549623966217041,0.050000000745058,0.0356322191655635,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.549623966217041,0.050000000745058,0.0482431389391422,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.549623966217041,0.050000000745058,0.2288446873426437,284.8547668457031,284.95001220703125,300.240478515625,295.6080627441406,298.7476501464844,297.5950927734375,284.8495178222656,1.0,0.2052888870239257,1.0,1.0,0.7494078278541565,1.0,-0.9535722136497498,0.414480984210968,0.5390912294387817,0.2361412346363067,0.8327066898345947,0.8327066898345947,0.0,28.90243530273437,34.0,22979.373046875,0.0,96.09495544433594,1.0,282.4582824707031,284.0072326660156,298.6724853515625,300.3335266113281,293.1499938964844,293.1499938964844,282.75,38724.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55115807056427,1.0,0.0,0.0,3.539329767227173,3.539353132247925,8.358634318028635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.68505859375,0.0,1433.26220703125,1895.4371337890625,0.0,691.4414672851562,0.8807740211486816,1.0,0.0,3.0,1.0,0.0
17657220,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9585518836975098,0.2323050796985626,0.2076860964298248,297.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.9980802536010742,0.3527339398860931,0.2505838572978973,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.5711379647254944,0.050000000745058,0.0355267822742462,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7916204333305359,0.1428898423910141,0.1250981539487838,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.5711379647254944,0.050000000745058,0.2281675338745117,285.0824890136719,284.95001220703125,300.2460021972656,295.6071472167969,298.7623291015625,297.6058349609375,285.128662109375,1.0,0.2079978734254837,1.0,1.0,0.7477027177810669,1.0,-1.016507863998413,0.4445366859436035,0.5719712376594543,0.2515284121036529,0.9776294231414796,0.9776294231414796,0.0,26.052112579345703,34.0,23710.7421875,0.0,104.66392517089844,1.0,282.7266540527344,284.2994384765625,298.5667724609375,300.14898681640625,293.1499938964844,293.1499938964844,282.75,32231.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403086543083191,1.0,0.0,0.0,3.577092170715332,3.5771148204803467,8.537949156561808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.33544921875,0.0,1425.9249267578125,1895.4371337890625,0.0,647.347900390625,0.8889307975769043,1.0,0.0,3.0,1.0,0.0
17657280,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9627410769462584,0.2343560457229614,0.2094388604164123,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.9978984594345092,0.3570073544979095,0.249359130859375,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.572072446346283,0.050000000745058,0.035522598773241,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.8100681304931641,0.1410228163003921,0.1332903802394867,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.572072446346283,0.050000000745058,0.228140652179718,285.1545104980469,284.95001220703125,300.2483215332031,295.60699462890625,298.7606506347656,297.5985107421875,285.171142578125,1.0,0.2092111557722091,1.0,1.0,0.7470667958259583,1.0,-1.0269851684570312,0.4495842158794403,0.5774009823799133,0.2543171644210815,1.0,1.0,0.0,26.04474449157715,52.0,24088.658203125,0.0,106.97235870361328,1.0,282.7408447265625,284.310302734375,298.5880126953125,300.2126159667969,293.1499938964844,293.1499938964844,282.45001220703125,30562.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408288240432739,1.0,0.0,0.0,3.664409875869751,3.664433002471924,8.959863180280081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.8271484375,0.0,1508.4166259765625,1895.4371337890625,0.0,649.3965454101562,0.905085563659668,1.0,0.0,3.0,1.0,0.0
17657340,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9423819184303284,0.2409470528364181,0.2157812267541885,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.3682529330253601,0.2748617231845855,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.552143394947052,0.050000000745058,0.035618208348751,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7818167209625244,0.1372153908014297,0.1312759667634964,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.552143394947052,0.050000000745058,0.2287546992301941,284.9707946777344,284.95001220703125,300.2582092285156,295.6075744628906,298.7665405273437,297.5921325683594,284.9660339355469,1.0,0.2201890647411346,1.0,1.0,0.74472576379776,1.0,-1.0636323690414429,0.4676349461078644,0.5959973931312561,0.2633057832717895,0.9763980507850648,0.9763980507850648,0.0,29.78395652770996,70.0,25494.693359375,0.0,122.18052673339844,1.0,282.455810546875,284.0646667480469,298.7178039550781,300.5072631835937,293.1499938964844,293.1499938964844,282.1499938964844,33114.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686950087547302,1.0,0.0,0.0,3.789983987808228,3.790009021759033,9.584468898538034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.68798828125,0.0,1672.139892578125,1895.4371337890625,0.0,769.0402221679688,0.9342469573020936,1.0,0.0,3.0,1.0,0.0
17657400,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9423819184303284,0.2409470528364181,0.2157812267541885,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.3682529330253601,0.2748617231845855,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.552143394947052,0.050000000745058,0.035618208348751,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7818167209625244,0.1372153908014297,0.1312759667634964,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.552143394947052,0.050000000745058,0.2287546992301941,284.9707946777344,284.95001220703125,300.2582092285156,295.6075744628906,298.7665405273437,297.5921325683594,284.9660339355469,1.0,0.2201890647411346,1.0,1.0,0.74472576379776,1.0,-1.0636323690414429,0.4676349461078644,0.5959973931312561,0.2633057832717895,0.9763980507850648,0.9763980507850648,0.0,29.78395652770996,70.0,25494.693359375,0.0,122.18052673339844,1.0,282.455810546875,284.0646667480469,298.7178039550781,300.5072631835937,293.1499938964844,293.1499938964844,282.1499938964844,33114.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686950087547302,1.0,0.0,0.0,3.789983987808228,3.790009021759033,9.584468898538034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.68798828125,0.0,1672.139892578125,1895.4371337890625,0.0,769.0402221679688,0.9342469573020936,1.0,0.0,3.0,1.0,0.0
17657460,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9242563247680664,0.2438674718141555,0.2185992896556854,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9990000128746032,0.3711718618869781,0.2928608357906341,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.5383617281913757,0.050000000745058,0.0356974340975284,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.764143168926239,0.1369275450706482,0.1306738257408142,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.5383617281913757,0.050000000745058,0.2292635291814804,284.8547668457031,284.95001220703125,300.2641296386719,295.6085510253906,298.7729797363281,297.5939025878906,284.8236694335937,1.0,0.2279785424470901,1.0,1.0,0.7443068027496338,1.0,-1.0886001586914062,0.4799187779426574,0.6086813807487488,0.2687130570411682,0.8913972973823547,0.8913972973823547,0.0,32.81017303466797,70.0,26611.578125,0.0,133.97280883789062,1.0,282.1946716308594,283.8917541503906,298.7566223144531,300.67877197265625,293.1499938964844,293.1499938964844,282.1499938964844,36466.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585822343826294,1.0,0.0,0.0,3.776984930038452,3.777010202407837,9.518834644950402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.62890625,0.0,1682.6982421875,1895.4371337890625,0.0,852.9066772460938,0.9321309924125672,1.0,0.0,3.0,1.0,0.0
17657520,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9130827784538268,0.2465395182371139,0.2210956364870071,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9990000128746032,0.3726066052913666,0.3057244420051574,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.6245138049125671,0.1436573415994644,0.0548184514045715,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7535836100578308,0.1372065842151641,0.1307461112737655,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.529346764087677,0.050000000745058,0.22964808344841,284.8193054199219,284.95001220703125,300.2704772949219,295.6099853515625,298.7681884765625,297.5714111328125,284.83673095703125,1.0,0.2369813024997711,1.0,1.0,0.7439026236534119,1.0,-1.1304861307144165,0.5008679032325745,0.629618227481842,0.2767009735107422,0.8250783085823059,0.8250783085823059,0.0,35.370479583740234,90.0,27105.57421875,0.0,150.0211639404297,1.0,282.15728759765625,283.93780517578125,298.7144470214844,300.6086730957031,293.1499938964844,293.1499938964844,282.45001220703125,42512.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942145586013794,1.0,0.0,0.0,3.6031670570373535,3.60319185256958,8.66287621192896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.50634765625,0.0,1529.7913818359375,1895.4371337890625,0.0,897.0982055664062,0.8987249732017517,1.0,0.0,3.0,1.0,0.0
17657580,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9065240621566772,0.2499369233846664,0.2238922864198684,297.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9990000128746032,0.3748804330825805,0.3157057166099548,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.748749852180481,0.1400188654661178,0.0977441594004631,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7470296621322632,0.1381522268056869,0.1313851773738861,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.5228562355041504,0.050000000745058,0.2299566119909286,285.0801086425781,284.95001220703125,300.2778015136719,295.612060546875,298.75128173828125,297.5183410644531,285.1310119628906,1.0,0.2486751973628997,1.0,1.0,0.7434791922569275,1.0,-1.198520541191101,0.5349812507629395,0.6635392308235168,0.2896449267864227,0.9912397265434264,0.9912397265434264,0.0,37.87801361083984,90.0,28130.1640625,0.0,174.93544006347656,1.0,282.40203857421875,284.2222900390625,298.6177062988281,300.4422912597656,293.1499938964844,293.1499938964844,282.45001220703125,33604.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893328189849854,1.0,0.0,0.0,3.654733657836914,3.654757261276245,8.912607540878525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.5615234375,0.0,1520.492919921875,1895.4371337890625,0.0,871.1372680664062,0.908542811870575,1.0,0.0,3.0,1.0,0.0
17657640,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8858412504196167,0.2535833418369293,0.2271944135427475,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.9990000128746032,0.3758839070796966,0.342546135187149,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.7293187975883484,0.1363962888717651,0.097483217716217,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.7304746508598328,0.139534443616867,0.1326645165681839,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.5074762105941772,0.050000000745058,0.2308396399021148,285.2087097167969,284.95001220703125,300.2854309082031,295.6145324707031,298.7381286621094,297.4779052734375,285.2216186523437,1.0,0.2603932619094848,1.0,1.0,0.7430794835090637,1.0,-1.2369825839996338,0.5545559525489807,0.6824266314506531,0.2964801788330078,1.0,1.0,0.0,43.08345031738281,93.0,29049.0,0.0,198.0824737548828,1.0,282.44195556640625,284.2773132324219,298.63946533203125,300.5531616210937,293.1499938964844,293.1499938964844,282.1499938964844,32007.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923391580581665,1.0,0.0,0.0,3.769517421722412,3.76954197883606,9.481232154939788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.11181640625,0.0,1639.3968505859375,1895.4371337890625,0.0,887.040283203125,0.9291423559188844,1.0,0.0,3.0,1.0,0.0
17657700,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8652541637420654,0.2569882273674011,0.230655625462532,297.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.988685667514801,0.375607281923294,0.356328547000885,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7053559422492981,0.1342858970165252,0.0957241207361221,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.714067280292511,0.1411023288965225,0.1343225985765457,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.4930564165115356,0.050000000745058,0.2319223582744598,285.13287353515625,284.95001220703125,300.2940368652344,295.61767578125,298.7391357421875,297.4656066894531,285.1040344238281,1.0,0.2702265381813049,1.0,1.0,0.7426679730415344,1.0,-1.257269263267517,0.5649129152297974,0.692356288433075,0.3002418875694275,1.0,1.0,0.0,49.13157272338867,93.0,30390.724609375,0.0,218.1568298339844,1.0,282.19384765625,284.11572265625,298.74298095703125,300.8454284667969,293.1499938964844,293.1499938964844,282.1499938964844,32900.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100810766220093,1.0,0.0,0.0,3.82055401802063,3.820579290390015,9.739709412315278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.103515625,0.0,1707.0531005859375,1895.4371337890625,0.0,986.3711547851562,0.9413443207740784,1.0,0.0,3.0,1.0,0.0
17657760,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8475996255874634,0.2598137557506561,0.2336397320032119,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9664207100868224,0.3760254681110382,0.3565995693206787,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.6840880513191223,0.1330623179674148,0.0947490558028221,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6985312700271606,0.1426925063133239,0.1360365450382232,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.4804002344608307,0.050000000745058,0.2330631464719772,285.0453796386719,284.95001220703125,300.303466796875,295.6214294433594,298.7489013671875,297.4739685058594,285.0384521484375,1.0,0.2788048684597015,1.0,1.0,0.7428470253944397,1.0,-1.2650516033172607,0.568905770778656,0.6961458325386047,0.3013414442539215,1.0,1.0,0.0,55.3175048828125,81.0,30572.494140625,0.0,233.9503326416016,1.0,282.156494140625,284.05328369140625,298.7444763183594,300.8480834960937,293.1499938964844,293.1499938964844,281.8500061035156,33586.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227741241455078,1.0,0.0,0.0,3.860145330429077,3.86017107963562,9.942614269675687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.86474609375,0.0,1760.67333984375,1895.4371337890625,0.0,1062.822265625,0.9507687091827391,1.0,0.0,3.0,1.0,0.0
17657820,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8341845870018005,0.264588713645935,0.2384092807769775,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9442877769470216,0.3785230815410614,0.3587152063846588,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.6659297943115234,0.1327630281448364,0.0942286774516105,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.6870736479759216,0.1459581851959228,0.139378935098648,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.4665203988552093,0.050000000745058,0.2342932969331741,284.82861328125,284.95001220703125,300.3248596191406,295.6309509277344,298.7672424316406,297.4867553710937,284.8340148925781,1.0,0.2877747714519501,1.0,1.0,0.743205189704895,1.0,-1.278179168701172,0.5756043195724487,0.7025748491287231,0.3031909167766571,0.860816240310669,0.860816240310669,0.0,62.04816436767578,69.0,31342.265625,0.0,253.4396209716797,1.0,281.8559875488281,283.8475646972656,298.71844482421875,300.89776611328125,293.1499938964844,293.1499938964844,282.1499938964844,40747.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446412801742554,1.0,0.0,0.0,3.749687433242798,3.74971342086792,9.381740824210284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.892578125,0.0,1683.4205322265625,1895.4371337890625,0.0,1204.2877197265625,0.92963445186615,1.0,0.0,3.0,1.0,0.0
17657880,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8341845870018005,0.264588713645935,0.2384092807769775,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9442877769470216,0.3785230815410614,0.3587152063846588,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.6659297943115234,0.1327630281448364,0.0942286774516105,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.6870736479759216,0.1459581851959228,0.139378935098648,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.4665203988552093,0.050000000745058,0.2342932969331741,284.82861328125,284.95001220703125,300.3248596191406,295.6309509277344,298.7672424316406,297.4867553710937,284.8340148925781,1.0,0.2877747714519501,1.0,1.0,0.743205189704895,1.0,-1.278179168701172,0.5756043195724487,0.7025748491287231,0.3031909167766571,0.860816240310669,0.860816240310669,0.0,62.04816436767578,69.0,31342.265625,0.0,253.4396209716797,1.0,281.8559875488281,283.8475646972656,298.71844482421875,300.89776611328125,293.1499938964844,293.1499938964844,282.1499938964844,40747.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446412801742554,1.0,0.0,0.0,3.749687433242798,3.74971342086792,9.381740824210284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.892578125,0.0,1683.4205322265625,1895.4371337890625,0.0,1204.2877197265625,0.92963445186615,1.0,0.0,3.0,1.0,0.0
17657940,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8374156951904297,0.2704983055591583,0.2433101832866668,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9457498788833618,0.3839538693428039,0.3630807995796203,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6667684316635132,0.1348904818296432,0.0953281670808792,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6911317706108093,0.1498191058635711,0.1428373306989669,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.4646618366241455,0.050000000745058,0.2344430387020111,285.07745361328125,284.95001220703125,300.3500061035156,295.643310546875,298.78857421875,297.5009765625,285.08013916015625,1.0,0.2904650568962097,1.0,1.0,0.7435633540153503,1.0,-1.2949497699737549,0.5841873288154602,0.7107624411582947,0.3055843114852905,1.0,1.0,0.0,63.05939102172852,57.0,31223.96875,0.0,262.1663513183594,1.0,282.142822265625,284.0879821777344,298.6079406738281,300.68829345703125,293.1499938964844,293.1499938964844,281.8500061035156,33099.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310777068138123,1.0,0.0,0.0,3.833811283111572,3.833836555480957,9.807420155993896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.25048828125,0.0,1724.6514892578125,1895.4371337890625,0.0,1115.1285400390625,0.944411277770996,1.0,0.0,3.0,1.0,0.0
17658000,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8374156951904297,0.2704983055591583,0.2433101832866668,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9457498788833618,0.3839538693428039,0.3630807995796203,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6667684316635132,0.1348904818296432,0.0953281670808792,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6911317706108093,0.1498191058635711,0.1428373306989669,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.4646618366241455,0.050000000745058,0.2344430387020111,285.07745361328125,284.95001220703125,300.3500061035156,295.643310546875,298.78857421875,297.5009765625,285.08013916015625,1.0,0.2904650568962097,1.0,1.0,0.7435633540153503,1.0,-1.2949497699737549,0.5841873288154602,0.7107624411582947,0.3055843114852905,1.0,1.0,0.0,63.05939102172852,57.0,31223.96875,0.0,262.1663513183594,1.0,282.142822265625,284.0879821777344,298.6079406738281,300.68829345703125,293.1499938964844,293.1499938964844,281.8500061035156,33099.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310777068138123,1.0,0.0,0.0,3.833811283111572,3.833836555480957,9.807420155993896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.25048828125,0.0,1724.6514892578125,1895.4371337890625,0.0,1115.1285400390625,0.944411277770996,1.0,0.0,3.0,1.0,0.0
17658060,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8510443568229675,0.2754315137863159,0.2481066882610321,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9614884853363036,0.3893650472164154,0.3683505356311798,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6785963773727417,0.1375131905078888,0.097127765417099,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7048962116241455,0.1534518301486969,0.1463552713394165,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.4715221524238586,0.050000000745058,0.2338682264089584,284.8834533691406,284.95001220703125,300.3780517578125,295.6579895019531,298.8119812011719,297.5150146484375,284.8847961425781,1.0,0.288786917924881,1.0,1.0,0.7424142360687256,1.0,-1.312727928161621,0.5936329960823059,0.7190949320793152,0.3085930347442627,0.9080538153648376,0.9080538153648376,0.0,60.22125625610352,45.0,32259.39453125,0.0,262.8807067871094,1.0,281.855712890625,283.8761291503906,298.7061767578125,300.90692138671875,293.1499938964844,293.1499938964844,281.54998779296875,37711.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455101370811462,1.0,0.0,0.0,3.811671495437622,3.811697483062744,9.694473419585847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.9931640625,0.0,1733.9576416015625,1895.4371337890625,0.0,1210.151123046875,0.941861629486084,1.0,0.0,3.0,1.0,0.0
17658120,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8510443568229675,0.2754315137863159,0.2481066882610321,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9614884853363036,0.3893650472164154,0.3683505356311798,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6785963773727417,0.1375131905078888,0.097127765417099,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7048962116241455,0.1534518301486969,0.1463552713394165,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.4715221524238586,0.050000000745058,0.2338682264089584,284.8834533691406,284.95001220703125,300.3780517578125,295.6579895019531,298.8119812011719,297.5150146484375,284.8847961425781,1.0,0.288786917924881,1.0,1.0,0.7424142360687256,1.0,-1.312727928161621,0.5936329960823059,0.7190949320793152,0.3085930347442627,0.9080538153648376,0.9080538153648376,0.0,60.22125625610352,45.0,32259.39453125,0.0,262.8807067871094,1.0,281.855712890625,283.8761291503906,298.7061767578125,300.90692138671875,293.1499938964844,293.1499938964844,281.54998779296875,37711.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455101370811462,1.0,0.0,0.0,3.811671495437622,3.811697483062744,9.694473419585847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.9931640625,0.0,1733.9576416015625,1895.4371337890625,0.0,1210.151123046875,0.941861629486084,1.0,0.0,3.0,1.0,0.0
17658180,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.864773154258728,0.2778821885585785,0.2504110336303711,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.9766751527786256,0.3926849663257599,0.3714499771595001,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6908951997756958,0.1391195505857467,0.0981917232275009,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.717630922794342,0.1555707901716232,0.1483303606510162,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.4790081679821014,0.1259137541055679,0.233190581202507,284.75927734375,284.95001220703125,300.3992614746094,295.6695251464844,298.82696533203125,297.5216369628906,284.7659912109375,1.0,0.2854837775230407,1.0,1.0,0.7415894865989685,1.0,-1.3220503330230713,0.5986520648002625,0.7233983278274536,0.3102466762065887,0.7642349600791931,0.7642349600791931,0.0,56.726070404052734,45.0,32642.708984375,0.0,258.72802734375,1.0,281.57098388671875,283.7720031738281,298.73614501953125,301.0088195800781,293.1499938964844,293.1499938964844,281.54998779296875,47881.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570963859558105,1.0,0.0,0.0,3.519618272781372,3.5196433067321777,8.265791393569089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.1728515625,0.0,1478.6180419921875,1895.4371337890625,0.0,1290.0244140625,0.8822798728942871,1.0,0.0,3.0,1.0,0.0
17658240,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.955800473690033,0.278630256652832,0.2505422234535217,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.3960263133049011,0.3072403371334076,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7562739253044128,0.139993816614151,0.0981188938021659,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7849070429801941,0.1566199213266372,0.1484062224626541,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6759234070777893,0.1261765360832214,0.4493617713451385,284.8916320800781,284.95001220703125,300.4078674316406,295.6742858886719,298.8450622558594,297.51483154296875,284.9883117675781,1.0,0.2883914411067962,1.0,1.0,0.7412651181221008,1.0,-1.5002845525741575,0.6874717473983765,0.8128128051757812,0.3492378890514374,0.8242239952087402,0.8242239952087402,0.0,40.822601318359375,65.0,35550.08203125,0.0,296.7078552246094,1.0,281.5579833984375,284.0094909667969,298.7134704589844,300.983154296875,293.1499938964844,293.1499938964844,281.8500061035156,45899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572809815406799,1.0,0.0,0.0,3.3837876319885254,3.3838107585906982,7.640107355655346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.94384765625,0.0,1325.3414306640625,1895.4371337890625,0.0,1291.32177734375,0.858759343624115,1.0,0.0,3.0,1.0,0.0
17658300,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.9983322024345398,0.281961590051651,0.2522883117198944,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.9990000128746032,0.4087051451206207,0.2671998739242553,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.7946916818618774,0.1414750665426254,0.0989670902490615,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.8245702385902405,0.1585355103015899,0.1499020606279373,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.7599564790725708,0.1224788054823875,0.5569767951965332,285.3072204589844,284.95001220703125,300.42340087890625,295.6829833984375,298.82525634765625,297.4554748535156,285.32769775390625,1.0,0.2951842844486236,1.0,1.0,0.7406905889511108,1.0,-1.590622067451477,0.7332111597061157,0.8574109673500061,0.3681760728359222,1.0,1.0,0.0,36.247703552246094,65.0,37645.42578125,0.0,326.5097045898437,1.0,281.79888916015625,284.23486328125,298.70635986328125,301.0379333496094,293.1499938964844,293.1499938964844,281.8500061035156,30495.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579350829124451,1.0,0.0,0.0,3.6702730655670166,3.6702961921691895,8.988557738121017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.3154296875,0.0,1514.4288330078125,1895.4371337890625,0.0,1295.9254150390625,0.9059041738510132,1.0,0.0,3.0,1.0,0.0
17658360,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.9814531207084656,0.284843772649765,0.2552688121795654,297.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.9990000128746032,0.417732298374176,0.2886631488800049,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.7771145701408386,0.142655923962593,0.1000156104564666,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.8080685138702393,0.1603405922651291,0.1517963260412216,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7376328706741333,0.1193789839744567,0.5473201870918274,285.3737487792969,284.95001220703125,300.4393310546875,295.6920166015625,298.80548095703125,297.40313720703125,285.3772277832031,1.0,0.3021580576896667,1.0,1.0,0.7415762543678284,1.0,-1.6118595600128174,0.7433985471725464,0.8684609532356262,0.3734426498413086,1.0,1.0,0.0,39.78901672363281,83.0,38075.48828125,0.0,346.8210754394531,1.0,281.8426513671875,284.270751953125,298.7667541503906,301.2162170410156,293.1499938964844,293.1499938964844,281.54998779296875,31615.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680443286895752,1.0,0.0,0.0,3.745353937149048,3.745378017425537,9.360068133901224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.30322265625,0.0,1608.202392578125,1895.4371337890625,0.0,1368.2724609375,0.9234269857406616,1.0,0.0,3.0,1.0,0.0
17658420,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9324718713760376,0.287542313337326,0.2588451504707336,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9990000128746032,0.4237903654575348,0.3389872908592224,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7406574487686157,0.1440227329730987,0.1014009863138198,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7703598737716675,0.1629926562309265,0.1549665331840515,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.6912330389022827,0.115319438278675,0.5280153751373291,285.1798400878906,284.95001220703125,300.47235107421875,295.71112060546875,298.81298828125,297.3845520019531,285.1787414550781,1.0,0.3187721073627472,1.0,1.0,0.7433476448059082,1.0,-1.6589248180389404,0.766030490398407,0.8928943872451782,0.3850177824497223,1.0,1.0,0.0,49.14512634277344,101.0,39770.5234375,0.0,397.8584899902344,1.0,281.5578308105469,284.0318908691406,298.8387145996094,301.4943542480469,293.1499938964844,293.1499938964844,281.25,33340.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997328996658325,1.0,0.0,0.0,3.846014499664306,3.846040010452272,9.869954737951048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.26611328125,0.0,1741.4083251953125,1895.4371337890625,0.0,1608.6461181640625,0.947405219078064,1.0,0.0,3.0,1.0,0.0
17658480,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9324718713760376,0.287542313337326,0.2588451504707336,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9990000128746032,0.4237903654575348,0.3389872908592224,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7406574487686157,0.1440227329730987,0.1014009863138198,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7703598737716675,0.1629926562309265,0.1549665331840515,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.6912330389022827,0.115319438278675,0.5280153751373291,285.1798400878906,284.95001220703125,300.47235107421875,295.71112060546875,298.81298828125,297.3845520019531,285.1787414550781,1.0,0.3187721073627472,1.0,1.0,0.7433476448059082,1.0,-1.6589248180389404,0.766030490398407,0.8928943872451782,0.3850177824497223,1.0,1.0,0.0,49.14512634277344,101.0,39770.5234375,0.0,397.8584899902344,1.0,281.5578308105469,284.0318908691406,298.8387145996094,301.4943542480469,293.1499938964844,293.1499938964844,281.25,33340.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997328996658325,1.0,0.0,0.0,3.846014499664306,3.846040010452272,9.869954737951048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.26611328125,0.0,1741.4083251953125,1895.4371337890625,0.0,1608.6461181640625,0.947405219078064,1.0,0.0,3.0,1.0,0.0
17658540,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8847816586494446,0.288610428571701,0.2604239881038666,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.4194599390029907,0.3940239548683166,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.708191990852356,0.1447401344776153,0.1023324057459831,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7369391322135925,0.1644552946090698,0.1570183485746383,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6501697301864624,0.1119855567812919,0.5148009657859802,284.9945678710937,284.95001220703125,300.5067749023437,295.7314453125,298.822998046875,297.36968994140625,284.9962463378906,1.0,0.3383714854717254,1.0,1.0,0.7451189756393433,1.0,-1.714282512664795,0.792733371257782,0.9215491414070128,0.3989449739456177,1.0,1.0,0.0,61.04906845092773,104.0,41723.8125,0.0,464.1477355957031,1.0,281.2578430175781,283.8112487792969,298.8200378417969,301.6015319824219,293.1499938964844,293.1499938964844,280.95001220703125,34400.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205850481987,1.0,0.0,0.0,3.906670570373535,3.906697034835816,1.0183730410062708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.564453125,0.0,1825.1068115234373,1895.4371337890625,0.0,1776.8377685546875,0.9618411064147948,1.0,0.0,3.0,1.0,0.0
17658600,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8847816586494446,0.288610428571701,0.2604239881038666,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.4194599390029907,0.3940239548683166,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.708191990852356,0.1447401344776153,0.1023324057459831,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7369391322135925,0.1644552946090698,0.1570183485746383,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6501697301864624,0.1119855567812919,0.5148009657859802,284.9945678710937,284.95001220703125,300.5067749023437,295.7314453125,298.822998046875,297.36968994140625,284.9962463378906,1.0,0.3383714854717254,1.0,1.0,0.7451189756393433,1.0,-1.714282512664795,0.792733371257782,0.9215491414070128,0.3989449739456177,1.0,1.0,0.0,61.04906845092773,104.0,41723.8125,0.0,464.1477355957031,1.0,281.2578430175781,283.8112487792969,298.8200378417969,301.6015319824219,293.1499938964844,293.1499938964844,280.95001220703125,34400.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205850481987,1.0,0.0,0.0,3.906670570373535,3.906697034835816,1.0183730410062708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.564453125,0.0,1825.1068115234373,1895.4371337890625,0.0,1776.8377685546875,0.9618411064147948,1.0,0.0,3.0,1.0,0.0
17658660,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8413916826248169,0.2890842258930206,0.2615256607532501,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.9544620513916016,0.4143695831298828,0.394126683473587,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6712981462478638,0.1447605788707733,0.1029058247804641,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7025669813156128,0.1650863140821457,0.158389076590538,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.6132922768592834,0.1084070727229118,0.50179523229599,284.81463623046875,284.95001220703125,300.5424499511719,295.7528991699219,298.8263244628906,297.34686279296875,284.8214111328125,1.0,0.3518103957176208,1.0,1.0,0.7459020018577576,1.0,-1.7048828601837158,0.7878850102424622,0.9169978499412536,0.3961867094039917,0.8437467813491821,0.8437467813491821,0.0,76.09516143798828,92.0,41964.55859375,0.0,501.4494018554688,1.0,280.9569091796875,283.6395263671875,298.7965393066406,301.62213134765625,293.1499938964844,293.1499938964844,281.25,42565.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327460646629333,1.0,0.0,0.0,3.725065231323242,3.725090980529785,9.258935165235016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.97119140625,0.0,1668.42919921875,1895.4371337890625,0.0,1878.13427734375,0.9255447387695312,1.0,0.0,3.0,1.0,0.0
17658720,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8413916826248169,0.2890842258930206,0.2615256607532501,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.9544620513916016,0.4143695831298828,0.394126683473587,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6712981462478638,0.1447605788707733,0.1029058247804641,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7025669813156128,0.1650863140821457,0.158389076590538,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.6132922768592834,0.1084070727229118,0.50179523229599,284.81463623046875,284.95001220703125,300.5424499511719,295.7528991699219,298.8263244628906,297.34686279296875,284.8214111328125,1.0,0.3518103957176208,1.0,1.0,0.7459020018577576,1.0,-1.7048828601837158,0.7878850102424622,0.9169978499412536,0.3961867094039917,0.8437467813491821,0.8437467813491821,0.0,76.09516143798828,92.0,41964.55859375,0.0,501.4494018554688,1.0,280.9569091796875,283.6395263671875,298.7965393066406,301.62213134765625,293.1499938964844,293.1499938964844,281.25,42565.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327460646629333,1.0,0.0,0.0,3.725065231323242,3.725090980529785,9.258935165235016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.97119140625,0.0,1668.42919921875,1895.4371337890625,0.0,1878.13427734375,0.9255447387695312,1.0,0.0,3.0,1.0,0.0
