time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8282145261764526,0.2910314798355102,0.2630915939807892,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.934117317199707,0.4149357378482818,0.3938075006008148,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6591184139251709,0.1452271789312362,0.103287249803543,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6902573108673096,0.1661301106214523,0.1594564765691757,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.5955401062965393,0.1057550460100174,0.4896920025348663,285.0137939453125,284.95001220703125,300.57928466796875,295.7753601074219,298.8391418457031,297.341064453125,285.0116577148437,1.0,0.3559401333332062,1.0,1.0,0.7466850280761719,1.0,-1.6915239095687866,0.7810062766075134,0.9105176329612732,0.3927531838417053,0.978007197380066,0.978007197380066,0.0,82.61370849609375,80.0,41172.26171875,0.0,512.5317993164062,1.0,281.24273681640625,283.8346252441406,298.7253112792969,301.4102478027344,293.1499938964844,293.1499938964844,280.95001220703125,33731.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169334292411804,1.0,0.0,0.0,3.798139572143554,3.79816460609436,9.62576223173528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.4541015625,0.0,1686.6485595703125,1895.4371337890625,0.0,1746.8643798828125,0.9370743632316588,1.0,0.0,3.0,1.0,0.0
17658840,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8282145261764526,0.2910314798355102,0.2630915939807892,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.934117317199707,0.4149357378482818,0.3938075006008148,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6591184139251709,0.1452271789312362,0.103287249803543,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6902573108673096,0.1661301106214523,0.1594564765691757,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.5955401062965393,0.1057550460100174,0.4896920025348663,285.0137939453125,284.95001220703125,300.57928466796875,295.7753601074219,298.8391418457031,297.341064453125,285.0116577148437,1.0,0.3559401333332062,1.0,1.0,0.7466850280761719,1.0,-1.6915239095687866,0.7810062766075134,0.9105176329612732,0.3927531838417053,0.978007197380066,0.978007197380066,0.0,82.61370849609375,80.0,41172.26171875,0.0,512.5317993164062,1.0,281.24273681640625,283.8346252441406,298.7253112792969,301.4102478027344,293.1499938964844,293.1499938964844,280.95001220703125,33731.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169334292411804,1.0,0.0,0.0,3.798139572143554,3.79816460609436,9.62576223173528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.4541015625,0.0,1686.6485595703125,1895.4371337890625,0.0,1746.8643798828125,0.9370743632316588,1.0,0.0,3.0,1.0,0.0
17658900,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8282244205474854,0.2918584048748016,0.2640358805656433,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9335660934448242,0.4157255589962005,0.3946046531200409,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6588259339332581,0.1454814672470092,0.1035193875432014,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6902898550033569,0.1666752249002456,0.1600438207387924,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.5925405621528625,0.1047295331954956,0.4849476516246795,284.8653259277344,284.95001220703125,300.5980834960937,295.78692626953125,298.8453063964844,297.33709716796875,284.84552001953125,1.0,0.3558623790740967,1.0,1.0,0.7470765709877014,1.0,-1.688902735710144,0.7796087861061096,0.9092940092086792,0.3919410407543182,0.8803951144218445,0.8803951144218445,0.0,83.01148986816406,80.0,41851.37109375,0.0,512.0306396484375,1.0,280.9940795898437,283.6529846191406,298.8084716796875,301.63397216796875,293.1499938964844,293.1499938964844,280.95001220703125,37163.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722859799861908,1.0,0.0,0.0,3.7805466651916495,3.7805721759796143,9.536795460007852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.4892578125,0.0,1692.3350830078125,1895.4371337890625,0.0,1795.6153564453125,0.9330334663391112,1.0,0.0,3.0,1.0,0.0
17658960,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8300625681877136,0.2924508452415466,0.2645868360996246,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9359647035598756,0.4164302051067352,0.3952269554138183,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6602080464363098,0.1456510126590728,0.1036305651068687,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6921856999397278,0.167131096124649,0.1604678481817245,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.5915054082870483,0.1037702038884162,0.4803067743778229,284.8500366210937,284.95001220703125,300.6171569824219,295.7987060546875,298.85009765625,297.3297119140625,284.8589782714844,1.0,0.354624330997467,1.0,1.0,0.7467113733291626,1.0,-1.685382604598999,0.7779737710952759,0.9074087738990784,0.3911007046699524,0.8339249491691589,0.8339249491691589,0.0,82.29637145996094,68.0,41411.2578125,0.0,507.7741394042969,1.0,280.9569396972656,283.69097900390625,298.8102722167969,301.572998046875,293.1499938964844,293.1499938964844,281.25,42106.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239425778388977,1.0,0.0,0.0,3.609042406082153,3.60906720161438,8.691150696904515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.16845703125,0.0,1533.257080078125,1895.4371337890625,0.0,1804.5811767578125,0.9004243016242981,1.0,0.0,3.0,1.0,0.0
17659020,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8415719270706177,0.2950605452060699,0.2663826048374176,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9512016177177428,0.4194257855415344,0.3974158763885498,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6697819828987122,0.1467035263776779,0.1040732339024543,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7031289935112,0.1687246263027191,0.1615865975618362,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.5965509414672852,0.1026425510644912,0.4732007086277008,285.0413513183594,284.95001220703125,300.6558837890625,295.82281494140625,298.86749267578125,297.32794189453125,285.03778076171875,1.0,0.3497263193130493,1.0,1.0,0.7459810972213745,1.0,-1.6835038661956787,0.7772849202156067,0.906218945980072,0.3907420635223388,0.9824763536453248,0.9824763536453248,0.0,77.71065521240234,56.0,40976.6171875,0.0,493.4629211425781,1.0,281.24285888671875,283.8652648925781,298.778564453125,301.44024658203125,293.1499938964844,293.1499938964844,280.95001220703125,32526.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102729678153992,1.0,0.0,0.0,3.7384400367736816,3.73846435546875,9.325542578153544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.544921875,0.0,1607.1861572265625,1895.4371337890625,0.0,1692.74951171875,0.9226952791213988,1.0,0.0,3.0,1.0,0.0
17659080,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8415719270706177,0.2950605452060699,0.2663826048374176,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9512016177177428,0.4194257855415344,0.3974158763885498,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6697819828987122,0.1467035263776779,0.1040732339024543,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7031289935112,0.1687246263027191,0.1615865975618362,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.5965509414672852,0.1026425510644912,0.4732007086277008,285.0413513183594,284.95001220703125,300.6558837890625,295.82281494140625,298.86749267578125,297.32794189453125,285.03778076171875,1.0,0.3497263193130493,1.0,1.0,0.7459810972213745,1.0,-1.6835038661956787,0.7772849202156067,0.906218945980072,0.3907420635223388,0.9824763536453248,0.9824763536453248,0.0,77.71065521240234,56.0,40976.6171875,0.0,493.4629211425781,1.0,281.24285888671875,283.8652648925781,298.778564453125,301.44024658203125,293.1499938964844,293.1499938964844,280.95001220703125,32526.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102729678153992,1.0,0.0,0.0,3.7384400367736816,3.73846435546875,9.325542578153544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.544921875,0.0,1607.1861572265625,1895.4371337890625,0.0,1692.74951171875,0.9226952791213988,1.0,0.0,3.0,1.0,0.0
17659140,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8611363768577576,0.2968953251838684,0.2680443823337555,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9744179844856262,0.4218670427799225,0.3997028470039367,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6866140365600586,0.1476771235466003,0.1046105474233627,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7204606533050537,0.1702221781015396,0.1628137975931167,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6085464358329773,0.101827435195446,0.4681856334209442,284.864501953125,284.95001220703125,300.6954040527344,295.8475952148437,298.88067626953125,297.3176574707031,284.87164306640625,1.0,0.3425654768943786,1.0,1.0,0.7452507615089417,1.0,-1.6843444108963013,0.7779133319854736,0.9064310789108276,0.3911661207675934,0.8438324332237244,0.8438324332237244,0.0,70.5712661743164,44.0,41470.84765625,0.0,473.5096435546875,1.0,280.957275390625,283.7014465332031,298.8731994628906,301.63653564453125,293.1499938964844,293.1499938964844,281.25,40682.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204726934432983,1.0,0.0,0.0,3.6037425994873047,3.603767156600952,8.665643917993293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.7783203125,0.0,1516.9053955078125,1895.4371337890625,0.0,1775.9122314453125,0.897915244102478,1.0,0.0,3.0,1.0,0.0
17659200,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8611363768577576,0.2968953251838684,0.2680443823337555,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9744179844856262,0.4218670427799225,0.3997028470039367,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6866140365600586,0.1476771235466003,0.1046105474233627,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7204606533050537,0.1702221781015396,0.1628137975931167,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6085464358329773,0.101827435195446,0.4681856334209442,284.864501953125,284.95001220703125,300.6954040527344,295.8475952148437,298.88067626953125,297.3176574707031,284.87164306640625,1.0,0.3425654768943786,1.0,1.0,0.7452507615089417,1.0,-1.6843444108963013,0.7779133319854736,0.9064310789108276,0.3911661207675934,0.8438324332237244,0.8438324332237244,0.0,70.5712661743164,44.0,41470.84765625,0.0,473.5096435546875,1.0,280.957275390625,283.7014465332031,298.8731994628906,301.63653564453125,293.1499938964844,293.1499938964844,281.25,40682.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204726934432983,1.0,0.0,0.0,3.6037425994873047,3.603767156600952,8.665643917993293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.7783203125,0.0,1516.9053955078125,1895.4371337890625,0.0,1775.9122314453125,0.897915244102478,1.0,0.0,3.0,1.0,0.0
17659260,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8903478384017944,0.2997581660747528,0.2699401378631592,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.4253290295600891,0.4007323384284973,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7108014822006226,0.1491694748401641,0.1052612885832786,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7431558966636658,0.1722023338079452,0.1641623079776764,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6255781650543213,0.1015003323554992,0.4643062949180603,285.0507507324219,284.95001220703125,300.7355651855469,295.8729248046875,298.8992614746094,297.3167724609375,285.0467834472656,1.0,0.3337759375572204,1.0,1.0,0.7447174787521362,1.0,-1.685247778892517,0.7785038948059082,0.9067438840866088,0.3916013240814209,0.9952882528305054,0.9952882528305054,0.0,61.942195892333984,32.0,41119.078125,0.0,449.3942565917969,1.0,281.24285888671875,283.8704528808594,298.83892822265625,301.51055908203125,293.1499938964844,293.1499938964844,280.95001220703125,32086.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089632749557495,1.0,0.0,0.0,3.7454023361206055,3.745426654815674,9.360310855299758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.39404296875,0.0,1611.8770751953125,1895.4371337890625,0.0,1682.195068359375,0.9239904284477234,1.0,0.0,3.0,1.0,0.0
17659320,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8903478384017944,0.2997581660747528,0.2699401378631592,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.4253290295600891,0.4007323384284973,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7108014822006226,0.1491694748401641,0.1052612885832786,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7431558966636658,0.1722023338079452,0.1641623079776764,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6255781650543213,0.1015003323554992,0.4643062949180603,285.0507507324219,284.95001220703125,300.7355651855469,295.8729248046875,298.8992614746094,297.3167724609375,285.0467834472656,1.0,0.3337759375572204,1.0,1.0,0.7447174787521362,1.0,-1.685247778892517,0.7785038948059082,0.9067438840866088,0.3916013240814209,0.9952882528305054,0.9952882528305054,0.0,61.942195892333984,32.0,41119.078125,0.0,449.3942565917969,1.0,281.24285888671875,283.8704528808594,298.83892822265625,301.51055908203125,293.1499938964844,293.1499938964844,280.95001220703125,32086.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089632749557495,1.0,0.0,0.0,3.7454023361206055,3.745426654815674,9.360310855299758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.39404296875,0.0,1611.8770751953125,1895.4371337890625,0.0,1682.195068359375,0.9239904284477234,1.0,0.0,3.0,1.0,0.0
17659380,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.9171572923660278,0.3015726208686828,0.271702766418457,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9990000128746032,0.4310929179191589,0.3713306784629822,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7300698757171631,0.1503651142120361,0.1060283929109573,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7640939354896545,0.1738740801811218,0.1656546890735626,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.6399558782577515,0.1012338772416114,0.4621304273605346,284.8341064453125,284.95001220703125,300.7762145996094,295.898681640625,298.9114685058594,297.30767822265625,284.8397216796875,1.0,0.3224536180496216,1.0,1.0,0.744184136390686,1.0,-1.6525369882583618,0.7625634670257568,0.889973521232605,0.3833026587963104,0.8241018652915955,0.8241018652915955,0.0,55.16339111328125,25.0,40898.3515625,0.0,411.25628662109375,1.0,280.9572448730469,283.6789855957031,298.92144775390625,301.6695251464844,293.1499938964844,293.1499938964844,281.25,42121.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189013957977295,1.0,0.0,0.0,3.581791400909424,3.581815719604492,8.560396054235753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.06396484375,0.0,1503.548583984375,1895.4371337890625,0.0,1762.99169921875,0.8935309648513794,1.0,0.0,3.0,1.0,0.0
17659440,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.9171572923660278,0.3015726208686828,0.271702766418457,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9990000128746032,0.4310929179191589,0.3713306784629822,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7300698757171631,0.1503651142120361,0.1060283929109573,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7640939354896545,0.1738740801811218,0.1656546890735626,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.6399558782577515,0.1012338772416114,0.4621304273605346,284.8341064453125,284.95001220703125,300.7762145996094,295.898681640625,298.9114685058594,297.30767822265625,284.8397216796875,1.0,0.3224536180496216,1.0,1.0,0.744184136390686,1.0,-1.6525369882583618,0.7625634670257568,0.889973521232605,0.3833026587963104,0.8241018652915955,0.8241018652915955,0.0,55.16339111328125,25.0,40898.3515625,0.0,411.25628662109375,1.0,280.9572448730469,283.6789855957031,298.92144775390625,301.6695251464844,293.1499938964844,293.1499938964844,281.25,42121.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189013957977295,1.0,0.0,0.0,3.581791400909424,3.581815719604492,8.560396054235753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.06396484375,0.0,1503.548583984375,1895.4371337890625,0.0,1762.99169921875,0.8935309648513794,1.0,0.0,3.0,1.0,0.0
17659500,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9333385229110718,0.3028072714805603,0.2724276483058929,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.4358300268650055,0.3559226095676422,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7404234409332275,0.1510880589485168,0.1063591390848159,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7760902643203735,0.1748178750276565,0.1663172096014022,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6484339237213135,0.1012912094593048,0.461277574300766,284.9882202148437,284.95001220703125,300.7967224121094,295.9117126464844,298.91949462890625,297.3065795898437,285.0033569335937,1.0,0.3167472183704376,1.0,1.0,0.7439175248146057,1.0,-1.6350741386413574,0.75407475233078,0.8809993267059326,0.3788090646266937,0.9104750752449036,0.9104750752449036,0.0,51.82427597045898,25.0,39973.00390625,0.0,392.2857971191406,1.0,281.1986999511719,283.8595275878906,298.8531494140625,301.4364624023437,293.1499938964844,293.1499938964844,281.25,36200.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708687961101532,1.0,0.0,0.0,3.577005386352539,3.577028751373291,8.537534768038313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.89697265625,0.0,1454.938232421875,1895.4371337890625,0.0,1679.979736328125,0.8920426964759827,1.0,0.0,3.0,1.0,0.0
17659560,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9517484307289124,0.3043447732925415,0.2736125886440277,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.4416542947292328,0.3394950926303863,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7527182698249817,0.1519908010959625,0.10685496032238,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7901353240013123,0.1759345084428787,0.1671931892633438,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6589400172233582,0.1015884131193161,0.4615595936775207,284.9967956542969,284.95001220703125,300.8172607421875,295.9247741699219,298.9296875,297.3092346191406,284.9908142089844,1.0,0.3110102415084839,1.0,1.0,0.7433812618255615,1.0,-1.6187578439712524,0.7462181448936462,0.872539758682251,0.3747225999832153,0.9337989091873168,0.9337989091873168,0.0,48.45440673828125,43.0,39779.0,0.0,374.2054138183594,1.0,281.2420959472656,283.84039306640625,298.86981201171875,301.4766845703125,293.1499938964844,293.1499938964844,280.95001220703125,33625.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029826641082764,1.0,0.0,0.0,3.663811922073364,3.6638357639312735,8.95693972324807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.9208984375,0.0,1530.7540283203125,1895.4371337890625,0.0,1634.370849609375,0.9065330028533936,1.0,0.0,3.0,1.0,0.0
17659620,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9643358588218688,0.306417167186737,0.2756339907646179,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.4526987969875335,0.329503059387207,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7625644207000732,0.1535030752420425,0.1079158037900924,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8012642860412598,0.1778579205274582,0.1690236330032348,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6671069264411926,0.1022881045937538,0.4642464816570282,284.8620910644531,284.95001220703125,300.85858154296875,295.9510498046875,298.9456787109375,297.30255126953125,284.87713623046875,1.0,0.3094770610332489,1.0,1.0,0.7423086762428284,1.0,-1.615861892700195,0.7451759576797485,0.8706859946250916,0.3740536570549011,0.7999512553215027,0.7999512553215027,0.0,46.60504913330078,61.0,39832.04296875,0.0,367.5953674316406,1.0,280.9577941894531,283.7491149902344,298.95367431640625,301.61529541015625,293.1499938964844,293.1499938964844,281.25,43323.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082400321960449,1.0,0.0,0.0,3.3969733715057373,3.396996259689331,7.699766797486518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.22216796875,0.0,1320.4583740234375,1895.4371337890625,0.0,1676.3787841796875,0.8558380007743835,1.0,0.0,3.0,1.0,0.0
17659680,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9643358588218688,0.306417167186737,0.2756339907646179,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.4526987969875335,0.329503059387207,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7625644207000732,0.1535030752420425,0.1079158037900924,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8012642860412598,0.1778579205274582,0.1690236330032348,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6671069264411926,0.1022881045937538,0.4642464816570282,284.8620910644531,284.95001220703125,300.85858154296875,295.9510498046875,298.9456787109375,297.30255126953125,284.87713623046875,1.0,0.3094770610332489,1.0,1.0,0.7423086762428284,1.0,-1.615861892700195,0.7451759576797485,0.8706859946250916,0.3740536570549011,0.7999512553215027,0.7999512553215027,0.0,46.60504913330078,61.0,39832.04296875,0.0,367.5953674316406,1.0,280.9577941894531,283.7491149902344,298.95367431640625,301.61529541015625,293.1499938964844,293.1499938964844,281.25,43323.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082400321960449,1.0,0.0,0.0,3.3969733715057373,3.396996259689331,7.699766797486518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.22216796875,0.0,1320.4583740234375,1895.4371337890625,0.0,1676.3787841796875,0.8558380007743835,1.0,0.0,3.0,1.0,0.0
17659740,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.957711398601532,0.3096702694892883,0.2782825827598572,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.4615771770477295,0.3393489122390747,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7583264112472534,0.1555594205856323,0.1092753037810325,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7967544794082642,0.1803036034107208,0.1712329536676406,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6626213192939758,0.1033654958009719,0.4689092338085174,285.06085205078125,284.95001220703125,300.8999938964844,295.9774169921875,298.968017578125,297.30389404296875,285.0589599609375,1.0,0.3155441582202911,1.0,1.0,0.7412360906600952,1.0,-1.640730857849121,0.7577590346336365,0.8829718232154846,0.3806352019309997,0.9649051427841188,0.9649051427841188,0.0,48.84259796142578,79.0,40133.8671875,0.0,387.052490234375,1.0,281.2411499023437,283.90704345703125,298.9378356933594,301.5326538085937,293.1499938964844,293.1499938964844,280.95001220703125,31203.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952890157699585,1.0,0.0,0.0,3.60098934173584,3.6010119915008545,8.652407359477365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.56396484375,0.0,1443.9122314453125,1895.4371337890625,0.0,1573.7747802734375,0.8909175992012024,1.0,0.0,3.0,1.0,0.0
17659800,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.957711398601532,0.3096702694892883,0.2782825827598572,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.4615771770477295,0.3393489122390747,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7583264112472534,0.1555594205856323,0.1092753037810325,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7967544794082642,0.1803036034107208,0.1712329536676406,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6626213192939758,0.1033654958009719,0.4689092338085174,285.06085205078125,284.95001220703125,300.8999938964844,295.9774169921875,298.968017578125,297.30389404296875,285.0589599609375,1.0,0.3155441582202911,1.0,1.0,0.7412360906600952,1.0,-1.640730857849121,0.7577590346336365,0.8829718232154846,0.3806352019309997,0.9649051427841188,0.9649051427841188,0.0,48.84259796142578,79.0,40133.8671875,0.0,387.052490234375,1.0,281.2411499023437,283.90704345703125,298.9378356933594,301.5326538085937,293.1499938964844,293.1499938964844,280.95001220703125,31203.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952890157699585,1.0,0.0,0.0,3.60098934173584,3.6010119915008545,8.652407359477365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.56396484375,0.0,1443.9122314453125,1895.4371337890625,0.0,1573.7747802734375,0.8909175992012024,1.0,0.0,3.0,1.0,0.0
17659860,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9350094199180604,0.3118555545806885,0.2807692885398865,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.4657713174819946,0.3651317059993744,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7438287734985352,0.1572595536708831,0.1107195243239402,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7806199789047241,0.1824055612087249,0.1735644489526748,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6486764550209045,0.1040682345628738,0.4737496972084045,284.9084777832031,284.95001220703125,300.9414367675781,296.0037536621094,298.98504638671875,297.2937316894531,284.91717529296875,1.0,0.3276054561138153,1.0,1.0,0.7406253814697266,1.0,-1.685007095336914,0.7797539830207825,0.9052531123161316,0.392248123884201,0.8662761449813843,0.8662761449813843,0.0,54.57587432861328,97.0,41652.93359375,0.0,428.0384216308594,1.0,280.9574584960937,283.7453308105469,299.053466796875,301.8060607910156,293.1499938964844,293.1499938964844,281.25,37713.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101459503173828,1.0,0.0,0.0,3.563561201095581,3.563584566116333,8.473477919324068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1181640625,0.0,1451.62548828125,1895.4371337890625,0.0,1691.7247314453125,0.8872527480125427,1.0,0.0,3.0,1.0,0.0
17659920,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9350094199180604,0.3118555545806885,0.2807692885398865,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.4657713174819946,0.3651317059993744,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7438287734985352,0.1572595536708831,0.1107195243239402,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7806199789047241,0.1824055612087249,0.1735644489526748,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6486764550209045,0.1040682345628738,0.4737496972084045,284.9084777832031,284.95001220703125,300.9414367675781,296.0037536621094,298.98504638671875,297.2937316894531,284.91717529296875,1.0,0.3276054561138153,1.0,1.0,0.7406253814697266,1.0,-1.685007095336914,0.7797539830207825,0.9052531123161316,0.392248123884201,0.8662761449813843,0.8662761449813843,0.0,54.57587432861328,97.0,41652.93359375,0.0,428.0384216308594,1.0,280.9574584960937,283.7453308105469,299.053466796875,301.8060607910156,293.1499938964844,293.1499938964844,281.25,37713.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101459503173828,1.0,0.0,0.0,3.563561201095581,3.563584566116333,8.473477919324068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1181640625,0.0,1451.62548828125,1895.4371337890625,0.0,1691.7247314453125,0.8872527480125427,1.0,0.0,3.0,1.0,0.0
17659980,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9041277766227722,0.3148635923862457,0.2834278643131256,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.466254323720932,0.4026515483856201,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7246049642562866,0.1592121124267578,0.1122079864144325,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7589070796966553,0.1847643852233886,0.1759590953588485,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.6301509141921997,0.1044899374246597,0.4771860241889953,285.13623046875,284.95001220703125,300.98272705078125,296.02996826171875,299.0069885253906,297.2912292480469,285.13995361328125,1.0,0.3440787196159363,1.0,1.0,0.7400146722793579,1.0,-1.7420272827148438,0.8080503940582275,0.9339768886566162,0.4073266983032226,1.0,1.0,0.0,63.451927185058594,100.0,42394.85546875,0.0,488.1876831054688,1.0,281.24267578125,283.9421691894531,299.0325927734375,301.7602233886719,293.1499938964844,293.1499938964844,280.95001220703125,31657.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061796188354492,1.0,0.0,0.0,3.7498183250427246,3.749842405319214,9.382395091961372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.0693359375,0.0,1613.7001953125,1895.4371337890625,0.0,1659.8587646484375,0.924276888370514,1.0,0.0,3.0,1.0,0.0
17660040,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9041277766227722,0.3148635923862457,0.2834278643131256,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.466254323720932,0.4026515483856201,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7246049642562866,0.1592121124267578,0.1122079864144325,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7589070796966553,0.1847643852233886,0.1759590953588485,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.6301509141921997,0.1044899374246597,0.4771860241889953,285.13623046875,284.95001220703125,300.98272705078125,296.02996826171875,299.0069885253906,297.2912292480469,285.13995361328125,1.0,0.3440787196159363,1.0,1.0,0.7400146722793579,1.0,-1.7420272827148438,0.8080503940582275,0.9339768886566162,0.4073266983032226,1.0,1.0,0.0,63.451927185058594,100.0,42394.85546875,0.0,488.1876831054688,1.0,281.24267578125,283.9421691894531,299.0325927734375,301.7602233886719,293.1499938964844,293.1499938964844,280.95001220703125,31657.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061796188354492,1.0,0.0,0.0,3.7498183250427246,3.749842405319214,9.382395091961372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.0693359375,0.0,1613.7001953125,1895.4371337890625,0.0,1659.8587646484375,0.924276888370514,1.0,0.0,3.0,1.0,0.0
17660100,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8930544257164001,0.3160889744758606,0.2848955988883972,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.4651373922824859,0.4195004403591156,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7168987393379211,0.1600866019725799,0.1130010485649108,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7506319880485535,0.1858543157577514,0.1772313416004181,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6226039528846741,0.1044938340783119,0.4784194231033325,285.0207824707031,284.95001220703125,301.0032958984375,296.0429992675781,299.016845703125,297.2884826660156,285.0025634765625,1.0,0.3512381017208099,1.0,1.0,0.7397093176841736,1.0,-1.7679892778396606,0.8209264278411865,0.947062849998474,0.4143604040145874,1.0,1.0,0.0,67.71065521240234,100.0,43891.80078125,0.0,517.4339599609375,1.0,280.99468994140625,283.77069091796875,299.1219177246094,302.0434265136719,293.1499938964844,293.1499938964844,280.95001220703125,32627.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181203961372375,1.0,0.0,0.0,3.8046510219573975,3.804676055908203,9.658795079303673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.87939453125,0.0,1685.824951171875,1895.4371337890625,0.0,1756.584228515625,0.9375579357147216,1.0,0.0,3.0,1.0,0.0
17660160,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8829257488250732,0.3168098926544189,0.2858531773090362,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9990000128746032,0.463247537612915,0.4351659715175628,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7094918489456177,0.160707414150238,0.1136141195893287,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7433153986930847,0.1866939514875412,0.1782664060592651,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6152658462524414,0.1042206883430481,0.478444367647171,284.96337890625,284.95001220703125,301.0237731933594,296.0559387207031,299.0235595703125,297.2812194824219,284.96319580078125,1.0,0.3578029870986938,1.0,1.0,0.740221381187439,1.0,-1.7899549007415771,0.8316099643707275,0.9583448767662048,0.4200683832168579,0.9807435870170592,0.9807435870170592,0.0,71.7666015625,103.0,44416.69921875,0.0,544.1728515625,1.0,280.9565734863281,283.72540283203125,299.1312255859375,302.0578918457031,293.1499938964844,293.1499938964844,280.6499938964844,33933.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258771657943726,1.0,0.0,0.0,3.835625171661377,3.835650682449341,9.816702686293866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.18994140625,0.0,1733.4114990234375,1895.4371337890625,0.0,1820.6456298828125,0.945294201374054,1.0,0.0,3.0,1.0,0.0
17660220,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.857118546962738,0.3176270425319671,0.2871265709400177,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9764629006385804,0.4605081081390381,0.4372321665287018,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.6885194778442383,0.1614695787429809,0.114550232887268,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7243085503578186,0.1878894418478012,0.179944634437561,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.5938277840614319,0.1030720323324203,0.4760410785675049,284.83184814453125,284.95001220703125,301.0644226074219,296.0815124511719,299.0326538085937,297.2636413574219,284.8425598144531,1.0,0.3679699897766113,1.0,1.0,0.741245448589325,1.0,-1.7938965559005735,0.8331702351570129,0.960726261138916,0.4210139214992523,0.8345953226089478,0.8345953226089478,0.0,82.19894409179688,106.0,44855.4609375,0.0,578.7766723632812,1.0,280.6567077636719,283.6071472167969,299.1325988769531,302.12628173828125,293.1499938964844,293.1499938964844,280.95001220703125,42568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400147914886475,1.0,0.0,0.0,3.621957063674927,3.621982097625733,8.753463021093921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.9873046875,0.0,1550.9644775390625,1895.4371337890625,0.0,1939.70654296875,0.903769314289093,1.0,0.0,3.0,1.0,0.0
17660280,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.857118546962738,0.3176270425319671,0.2871265709400177,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9764629006385804,0.4605081081390381,0.4372321665287018,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.6885194778442383,0.1614695787429809,0.114550232887268,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7243085503578186,0.1878894418478012,0.179944634437561,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.5938277840614319,0.1030720323324203,0.4760410785675049,284.83184814453125,284.95001220703125,301.0644226074219,296.0815124511719,299.0326538085937,297.2636413574219,284.8425598144531,1.0,0.3679699897766113,1.0,1.0,0.741245448589325,1.0,-1.7938965559005735,0.8331702351570129,0.960726261138916,0.4210139214992523,0.8345953226089478,0.8345953226089478,0.0,82.19894409179688,106.0,44855.4609375,0.0,578.7766723632812,1.0,280.6567077636719,283.6071472167969,299.1325988769531,302.12628173828125,293.1499938964844,293.1499938964844,280.95001220703125,42568.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400147914886475,1.0,0.0,0.0,3.621957063674927,3.621982097625733,8.753463021093921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.9873046875,0.0,1550.9644775390625,1895.4371337890625,0.0,1939.70654296875,0.903769314289093,1.0,0.0,3.0,1.0,0.0
17660340,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8423755764961243,0.3198237121105194,0.2890055775642395,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9577773809432985,0.4621323049068451,0.4381656944751739,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6759015321731567,0.1627158373594284,0.1155162528157234,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7126056551933289,0.1895578354597091,0.1816517412662506,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.5785386562347412,0.1022393330931663,0.4730303287506103,285.0271911621094,284.95001220703125,301.1045837402344,296.10662841796875,299.0504150390625,297.2624816894531,285.0243225097656,1.0,0.3756142556667328,1.0,1.0,0.7422695159912109,1.0,-1.7972170114517212,0.8345257639884949,0.9626913070678712,0.4214358031749725,0.9773200154304504,0.9773200154304504,0.0,90.09418487548828,94.0,44492.28125,0.0,605.1104125976562,1.0,280.9429626464844,283.7834167480469,299.0744934082031,301.9571533203125,293.1499938964844,293.1499938964844,280.6499938964844,32870.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282406687736511,1.0,0.0,0.0,3.746653079986572,3.74667763710022,9.36656306294026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.939453125,0.0,1619.3466796875,1895.4371337890625,0.0,1840.3485107421875,0.9247077703475952,1.0,0.0,3.0,1.0,0.0
17660400,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8423755764961243,0.3198237121105194,0.2890055775642395,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9577773809432985,0.4621323049068451,0.4381656944751739,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6759015321731567,0.1627158373594284,0.1155162528157234,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7126056551933289,0.1895578354597091,0.1816517412662506,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.5785386562347412,0.1022393330931663,0.4730303287506103,285.0271911621094,284.95001220703125,301.1045837402344,296.10662841796875,299.0504150390625,297.2624816894531,285.0243225097656,1.0,0.3756142556667328,1.0,1.0,0.7422695159912109,1.0,-1.7972170114517212,0.8345257639884949,0.9626913070678712,0.4214358031749725,0.9773200154304504,0.9773200154304504,0.0,90.09418487548828,94.0,44492.28125,0.0,605.1104125976562,1.0,280.9429626464844,283.7834167480469,299.0744934082031,301.9571533203125,293.1499938964844,293.1499938964844,280.6499938964844,32870.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282406687736511,1.0,0.0,0.0,3.746653079986572,3.74667763710022,9.36656306294026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.939453125,0.0,1619.3466796875,1895.4371337890625,0.0,1840.3485107421875,0.9247077703475952,1.0,0.0,3.0,1.0,0.0
17660460,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8413709402084351,0.3210695087909698,0.2904845774173736,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9561522006988524,0.4637974500656128,0.439966470003128,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6754322648048401,0.163674846291542,0.1163177192211151,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7124245166778564,0.1909304410219192,0.1831322461366653,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5750342607498169,0.1014970019459724,0.4700829982757568,284.8681945800781,284.95001220703125,301.14410400390625,296.13116455078125,299.0640563964844,297.25347900390625,284.8763732910156,1.0,0.3766562342643738,1.0,1.0,0.7424273490905762,1.0,-1.800360918045044,0.8360224366188049,0.9643384218215942,0.4221993386745453,0.8457920551300049,0.8457920551300049,0.0,91.39490509033205,82.0,45004.69140625,0.0,611.3115844726562,1.0,280.65679931640625,283.6362609863281,299.1553649902344,302.1378173828125,293.1499938964844,293.1499938964844,280.95001220703125,40668.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377249002456665,1.0,0.0,0.0,3.601645469665528,3.601669788360596,8.655560463921574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.3017578125,0.0,1514.5,1895.4371337890625,0.0,1920.22998046875,0.897895336151123,1.0,0.0,3.0,1.0,0.0
17660520,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8413709402084351,0.3210695087909698,0.2904845774173736,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9561522006988524,0.4637974500656128,0.439966470003128,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6754322648048401,0.163674846291542,0.1163177192211151,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7124245166778564,0.1909304410219192,0.1831322461366653,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5750342607498169,0.1014970019459724,0.4700829982757568,284.8681945800781,284.95001220703125,301.14410400390625,296.13116455078125,299.0640563964844,297.25347900390625,284.8763732910156,1.0,0.3766562342643738,1.0,1.0,0.7424273490905762,1.0,-1.800360918045044,0.8360224366188049,0.9643384218215942,0.4221993386745453,0.8457920551300049,0.8457920551300049,0.0,91.39490509033205,82.0,45004.69140625,0.0,611.3115844726562,1.0,280.65679931640625,283.6362609863281,299.1553649902344,302.1378173828125,293.1499938964844,293.1499938964844,280.95001220703125,40668.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377249002456665,1.0,0.0,0.0,3.601645469665528,3.601669788360596,8.655560463921574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.3017578125,0.0,1514.5,1895.4371337890625,0.0,1920.22998046875,0.897895336151123,1.0,0.0,3.0,1.0,0.0
17660580,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8499982953071594,0.3233863413333893,0.2920736968517303,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9666202664375304,0.4667050838470459,0.4421547055244446,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6834230422973633,0.1651248782873153,0.1170882955193519,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7203480005264282,0.1927630305290222,0.1845412403345108,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.5797670483589172,0.1011731103062629,0.4672285318374634,285.0456237792969,284.95001220703125,301.182861328125,296.15496826171875,299.08282470703125,297.2543334960937,285.0421142578125,1.0,0.3736222684383392,1.0,1.0,0.7425851225852966,1.0,-1.804081916809082,0.8378345370292664,0.9662473201751708,0.423045814037323,0.992736518383026,0.992736518383026,0.0,87.85633850097656,70.0,44694.609375,0.0,603.083251953125,1.0,280.94293212890625,283.795654296875,299.1242370605469,302.0149841308594,293.1499938964844,293.1499938964844,280.6499938964844,32208.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269749641418457,1.0,0.0,0.0,3.7485501766204834,3.7485742568969727,9.376050229548128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.23974609375,0.0,1616.4656982421875,1895.4371337890625,0.0,1829.7864990234373,0.9247100353240968,1.0,0.0,3.0,1.0,0.0
