time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8499982953071594,0.3233863413333893,0.2920736968517303,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9666202664375304,0.4667050838470459,0.4421547055244446,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6834230422973633,0.1651248782873153,0.1170882955193519,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7203480005264282,0.1927630305290222,0.1845412403345108,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.5797670483589172,0.1011731103062629,0.4672285318374634,285.0456237792969,284.95001220703125,301.182861328125,296.15496826171875,299.08282470703125,297.2543334960937,285.0421142578125,1.0,0.3736222684383392,1.0,1.0,0.7425851225852966,1.0,-1.804081916809082,0.8378345370292664,0.9662473201751708,0.423045814037323,0.992736518383026,0.992736518383026,0.0,87.85633850097656,70.0,44694.609375,0.0,603.083251953125,1.0,280.94293212890625,283.795654296875,299.1242370605469,302.0149841308594,293.1499938964844,293.1499938964844,280.6499938964844,32208.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269749641418457,1.0,0.0,0.0,3.7485501766204834,3.7485742568969727,9.376050229548128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.23974609375,0.0,1616.4656982421875,1895.4371337890625,0.0,1829.7864990234373,0.9247100353240968,1.0,0.0,3.0,1.0,0.0
17660700,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.857396125793457,0.3242158889770508,0.2929517030715942,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9749279022216796,0.4679125845432281,0.4434047639369964,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6901317238807678,0.165785476565361,0.117527462542057,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7266238331794739,0.193611592054367,0.185314267873764,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.5847562551498413,0.1010603159666061,0.4662867486476898,284.8902893066406,284.95001220703125,301.201904296875,296.16656494140625,299.0906982421875,297.25225830078125,284.8717956542969,1.0,0.3710890412330627,1.0,1.0,0.7426639795303345,1.0,-1.806963801383972,0.8392341136932373,0.96772962808609,0.4237784147262573,0.8995614647865295,0.8995614647865295,0.0,84.8503646850586,70.0,45574.6953125,0.0,595.8673095703125,1.0,280.6949462890625,283.6069641113281,299.2071228027344,302.25848388671875,293.1499938964844,293.1499938964844,280.6499938964844,35459.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734847366809845,1.0,0.0,0.0,3.7594573497772217,3.7594823837280273,9.430692671230644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.7490234375,0.0,1654.2265625,1895.4371337890625,0.0,1895.8577880859373,0.9274367094039916,1.0,0.0,3.0,1.0,0.0
17660760,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8656083345413208,0.3247107565402984,0.2933529615402221,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9835044741630554,0.4687835872173309,0.4441842138767242,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6975269317626953,0.1662957370281219,0.1178180798888206,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7334964871406555,0.194300889968872,0.1858810484409332,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.590354859828949,0.1008611693978309,0.4648925364017486,284.8685302734375,284.95001220703125,301.220703125,296.1779479980469,299.0964050292969,297.24639892578125,284.8753662109375,1.0,0.3679579198360443,1.0,1.0,0.7426430583000183,1.0,-1.8077387809753416,0.8396238684654236,0.9681149125099182,0.4239786565303802,0.856456995010376,0.856456995010376,0.0,81.48162841796875,58.0,45303.4921875,0.0,586.0421752929688,1.0,280.65679931640625,283.62677001953125,299.2077331542969,302.20947265625,293.1499938964844,293.1499938964844,280.95001220703125,39926.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377066016197205,1.0,0.0,0.0,3.638075590133667,3.6381003856658936,8.831546551846259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.4775390625,0.0,1549.226318359375,1895.4371337890625,0.0,1920.074462890625,0.9051170349121094,1.0,0.0,3.0,1.0,0.0
17660820,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8877618908882141,0.3270725309848785,0.2948240935802459,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.4719686806201935,0.4417091608047485,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7161407470703125,0.1679174154996872,0.1185938045382499,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7514614462852478,0.1962649077177047,0.1872567981481552,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6049250364303589,0.1008450761437416,0.4627777636051178,285.04608154296875,284.95001220703125,301.2575378417969,296.20001220703125,299.11444091796875,297.2479248046875,285.0414428710937,1.0,0.3603191673755646,1.0,1.0,0.7426012754440308,1.0,-1.8069356679916384,0.8392181992530823,0.967717468738556,0.42385995388031,1.0,1.0,0.0,73.67528533935547,46.0,44898.828125,0.0,561.357666015625,1.0,280.94317626953125,283.7881164550781,299.17236328125,302.0809020996094,293.1499938964844,293.1499938964844,280.6499938964844,32254.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276094555854797,1.0,0.0,0.0,3.7776618003845215,3.777686357498169,9.522246386950428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.048828125,0.0,1650.8826904296875,1895.4371337890625,0.0,1835.0782470703125,0.931333065032959,1.0,0.0,3.0,1.0,0.0
17660880,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8877618908882141,0.3270725309848785,0.2948240935802459,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.4719686806201935,0.4417091608047485,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7161407470703125,0.1679174154996872,0.1185938045382499,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7514614462852478,0.1962649077177047,0.1872567981481552,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6049250364303589,0.1008450761437416,0.4627777636051178,285.04608154296875,284.95001220703125,301.2575378417969,296.20001220703125,299.11444091796875,297.2479248046875,285.0414428710937,1.0,0.3603191673755646,1.0,1.0,0.7426012754440308,1.0,-1.8069356679916384,0.8392181992530823,0.967717468738556,0.42385995388031,1.0,1.0,0.0,73.67528533935547,46.0,44898.828125,0.0,561.357666015625,1.0,280.94317626953125,283.7881164550781,299.17236328125,302.0809020996094,293.1499938964844,293.1499938964844,280.6499938964844,32254.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276094555854797,1.0,0.0,0.0,3.7776618003845215,3.777686357498169,9.522246386950428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.048828125,0.0,1650.8826904296875,1895.4371337890625,0.0,1835.0782470703125,0.931333065032959,1.0,0.0,3.0,1.0,0.0
17660940,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9083063006401062,0.3282658457756042,0.2960557341575622,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.477372258901596,0.4152026176452636,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7316452860832214,0.1691247075796127,0.1193877905607223,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7687796354293823,0.1978049129247665,0.1886508166790008,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.6175538897514343,0.1007979288697242,0.4616540670394897,284.8375549316406,284.95001220703125,301.2932434082031,296.2210388183594,299.1249694824219,297.2400817871094,284.84423828125,1.0,0.3500559329986572,1.0,1.0,0.7425594329833984,1.0,-1.777531623840332,0.8247373700141907,0.952794313430786,0.4160388708114624,0.8342124819755554,0.8342124819755554,0.0,66.9598388671875,34.0,44729.0546875,0.0,521.35595703125,1.0,280.6564636230469,283.6054077148437,299.24267578125,302.2274780273437,293.1499938964844,293.1499938964844,280.95001220703125,41744.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369533181190491,1.0,0.0,0.0,3.6157286167144775,3.615753412246704,8.723383189135347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.765625,0.0,1537.9501953125,1895.4371337890625,0.0,1913.68359375,0.9011740684509276,1.0,0.0,3.0,1.0,0.0
17661000,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9083063006401062,0.3282658457756042,0.2960557341575622,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.477372258901596,0.4152026176452636,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7316452860832214,0.1691247075796127,0.1193877905607223,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7687796354293823,0.1978049129247665,0.1886508166790008,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.6175538897514343,0.1007979288697242,0.4616540670394897,284.8375549316406,284.95001220703125,301.2932434082031,296.2210388183594,299.1249694824219,297.2400817871094,284.84423828125,1.0,0.3500559329986572,1.0,1.0,0.7425594329833984,1.0,-1.777531623840332,0.8247373700141907,0.952794313430786,0.4160388708114624,0.8342124819755554,0.8342124819755554,0.0,66.9598388671875,34.0,44729.0546875,0.0,521.35595703125,1.0,280.6564636230469,283.6054077148437,299.24267578125,302.2274780273437,293.1499938964844,293.1499938964844,280.95001220703125,41744.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369533181190491,1.0,0.0,0.0,3.6157286167144775,3.615753412246704,8.723383189135347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.765625,0.0,1537.9501953125,1895.4371337890625,0.0,1913.68359375,0.9011740684509276,1.0,0.0,3.0,1.0,0.0
17661060,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9394068717956544,0.3305039405822754,0.2974318861961365,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.4872511923313141,0.3821180164813995,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7525748014450073,0.1707746386528015,0.1201993450522422,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7927976846694946,0.1997541338205337,0.1900375336408615,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6339672803878784,0.1013024449348449,0.4616573750972748,284.99273681640625,284.95001220703125,301.32763671875,296.24090576171875,299.14019775390625,297.2421875,284.9863586425781,1.0,0.3377383649349212,1.0,1.0,0.7420900464057922,1.0,-1.7421002388000488,0.8074373006820679,0.934662938117981,0.4067361354827881,0.940625011920929,0.940625011920929,0.0,59.14899444580078,37.0,43548.21875,0.0,475.4554443359375,1.0,280.9427185058594,283.7587890625,299.19195556640625,302.0338439941406,293.1499938964844,293.1499938964844,280.6499938964844,33762.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224233150482178,1.0,0.0,0.0,3.700990676879883,3.701014757156372,9.139644134847912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.69873046875,0.0,1573.6700439453125,1895.4371337890625,0.0,1792.005859375,0.9148191213607788,1.0,0.0,3.0,1.0,0.0
17661120,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9394068717956544,0.3305039405822754,0.2974318861961365,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.4872511923313141,0.3821180164813995,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7525748014450073,0.1707746386528015,0.1201993450522422,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7927976846694946,0.1997541338205337,0.1900375336408615,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6339672803878784,0.1013024449348449,0.4616573750972748,284.99273681640625,284.95001220703125,301.32763671875,296.24090576171875,299.14019775390625,297.2421875,284.9863586425781,1.0,0.3377383649349212,1.0,1.0,0.7420900464057922,1.0,-1.7421002388000488,0.8074373006820679,0.934662938117981,0.4067361354827881,0.940625011920929,0.940625011920929,0.0,59.14899444580078,37.0,43548.21875,0.0,475.4554443359375,1.0,280.9427185058594,283.7587890625,299.19195556640625,302.0338439941406,293.1499938964844,293.1499938964844,280.6499938964844,33762.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224233150482178,1.0,0.0,0.0,3.700990676879883,3.701014757156372,9.139644134847912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.69873046875,0.0,1573.6700439453125,1895.4371337890625,0.0,1792.005859375,0.9148191213607788,1.0,0.0,3.0,1.0,0.0
17661180,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9645161628723145,0.3318973183631897,0.2987545132637024,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.498786598443985,0.3569453358650207,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.771664023399353,0.172207236289978,0.1211282461881637,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8134739398956299,0.2014626562595367,0.1915626972913742,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6491996049880981,0.1021202281117439,0.4642591178417206,284.8554077148437,284.95001220703125,301.36065673828125,296.2594909667969,299.1513671875,297.2366027832031,284.86834716796875,1.0,0.3297144770622253,1.0,1.0,0.7416207194328308,1.0,-1.7195239067077637,0.7965117692947388,0.92301207780838,0.4007563591003418,0.7995203137397766,0.7995203137397766,0.0,53.69792175292969,55.0,43157.3125,0.0,445.7055969238281,1.0,280.6576232910156,283.6686096191406,299.258056640625,302.13800048828125,293.1499938964844,293.1499938964844,280.95001220703125,43745.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269189357757568,1.0,0.0,0.0,3.414252996444702,3.414276123046875,7.778299959682045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.50146484375,0.0,1340.5760498046875,1895.4371337890625,0.0,1829.3197021484373,0.8599896430969238,1.0,0.0,3.0,1.0,0.0
17661240,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9645161628723145,0.3318973183631897,0.2987545132637024,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.498786598443985,0.3569453358650207,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.771664023399353,0.172207236289978,0.1211282461881637,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8134739398956299,0.2014626562595367,0.1915626972913742,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6491996049880981,0.1021202281117439,0.4642591178417206,284.8554077148437,284.95001220703125,301.36065673828125,296.2594909667969,299.1513671875,297.2366027832031,284.86834716796875,1.0,0.3297144770622253,1.0,1.0,0.7416207194328308,1.0,-1.7195239067077637,0.7965117692947388,0.92301207780838,0.4007563591003418,0.7995203137397766,0.7995203137397766,0.0,53.69792175292969,55.0,43157.3125,0.0,445.7055969238281,1.0,280.6576232910156,283.6686096191406,299.258056640625,302.13800048828125,293.1499938964844,293.1499938964844,280.95001220703125,43745.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269189357757568,1.0,0.0,0.0,3.414252996444702,3.414276123046875,7.778299959682045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.50146484375,0.0,1340.5760498046875,1895.4371337890625,0.0,1829.3197021484373,0.8599896430969238,1.0,0.0,3.0,1.0,0.0
17661300,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9693363308906556,0.333119124174118,0.2995188236236572,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.5047568678855896,0.3525397777557373,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7760592699050903,0.1731515228748321,0.1216595023870468,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8178378939628601,0.2025336921215057,0.1924034357070922,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.652870237827301,0.1027284041047096,0.4663623571395874,285.0136413574219,284.95001220703125,301.3765869140625,296.2682800292969,299.1596984863281,297.2377319335937,285.0283508300781,1.0,0.3292774558067322,1.0,1.0,0.7413860559463501,1.0,-1.7193087339401243,0.7965241074562073,0.9227846264839172,0.4006065726280212,0.8982953429222107,0.8982953429222107,0.0,52.85259628295898,55.0,42709.65234375,0.0,443.1075134277344,1.0,280.8961486816406,283.8315734863281,299.2021179199219,301.9351806640625,293.1499938964844,293.1499938964844,280.95001220703125,35264.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167436480522156,1.0,0.0,0.0,3.465404987335205,3.4654269218444824,8.013113301785779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.68994140625,0.0,1332.1082763671875,1895.4371337890625,0.0,1745.312744140625,0.8667258024215698,1.0,0.0,3.0,1.0,0.0
17661360,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9701770544052124,0.3345763683319092,0.3007748126983642,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.5102685689926147,0.3530774414539337,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7772359251976013,0.1742432564496994,0.1223899871110916,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.818926990032196,0.2037551999092102,0.1935126036405563,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6539834141731262,0.1034595742821693,0.4694504737854004,285.0302734375,284.95001220703125,301.39215087890625,296.2767028808594,299.16973876953125,297.24127197265625,285.0276184082031,1.0,0.3308275043964386,1.0,1.0,0.7408879995346069,1.0,-1.7273706197738647,0.8006695508956909,0.9267011284828186,0.4027780294418335,0.9364585876464844,0.9364585876464844,0.0,53.118900299072266,73.0,43042.28125,0.0,448.6973876953125,1.0,280.94122314453125,283.8158264160156,299.2298889160156,302.0142517089844,293.1499938964844,293.1499938964844,280.6499938964844,32275.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126391530036926,1.0,0.0,0.0,3.581108570098877,3.5811314582824707,8.557133241993142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.05078125,0.0,1430.5218505859375,1895.4371337890625,0.0,1711.890869140625,0.8871488571166992,1.0,0.0,3.0,1.0,0.0
17661420,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9585663676261902,0.3362177908420563,0.3026718497276306,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5176669955253601,0.3681586682796478,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7692084908485413,0.1759241968393325,0.1237550899386406,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8108313679695129,0.2057012319564819,0.1956091225147247,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6477341651916504,0.104573979973793,0.4755742251873016,284.904541015625,284.95001220703125,301.4219665527344,296.2924194335937,299.1837158203125,297.2359313964844,284.91522216796875,1.0,0.3389444351196289,1.0,1.0,0.7398920059204102,1.0,-1.7592536211013794,0.8167251944541931,0.9425284266471864,0.4113818705081939,0.8389434814453125,0.8389434814453125,0.0,56.69619369506836,91.0,44139.83984375,0.0,478.8073425292969,1.0,280.657958984375,283.6944885253906,299.3240661621094,302.2377014160156,293.1499938964844,293.1499938964844,280.95001220703125,39289.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237144112586975,1.0,0.0,0.0,3.4663355350494385,3.466358423233032,8.017416917027731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.09033203125,0.0,1361.645263671875,1895.4371337890625,0.0,1802.6907958984373,0.8675061464309692,1.0,0.0,3.0,1.0,0.0
17661480,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9585663676261902,0.3362177908420563,0.3026718497276306,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5176669955253601,0.3681586682796478,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7692084908485413,0.1759241968393325,0.1237550899386406,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8108313679695129,0.2057012319564819,0.1956091225147247,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6477341651916504,0.104573979973793,0.4755742251873016,284.904541015625,284.95001220703125,301.4219665527344,296.2924194335937,299.1837158203125,297.2359313964844,284.91522216796875,1.0,0.3389444351196289,1.0,1.0,0.7398920059204102,1.0,-1.7592536211013794,0.8167251944541931,0.9425284266471864,0.4113818705081939,0.8389434814453125,0.8389434814453125,0.0,56.69619369506836,91.0,44139.83984375,0.0,478.8073425292969,1.0,280.657958984375,283.6944885253906,299.3240661621094,302.2377014160156,293.1499938964844,293.1499938964844,280.95001220703125,39289.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237144112586975,1.0,0.0,0.0,3.4663355350494385,3.466358423233032,8.017416917027731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.09033203125,0.0,1361.645263671875,1895.4371337890625,0.0,1802.6907958984373,0.8675061464309692,1.0,0.0,3.0,1.0,0.0
17661540,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9343470335006714,0.3388523757457733,0.3049287497997284,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9990000128746032,0.521528422832489,0.397276759147644,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7531163692474365,0.1779634058475494,0.1252465546131134,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7932164669036865,0.2080147415399551,0.1978806555271148,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6344097256660461,0.1055351570248603,0.48103728890419,285.1004943847656,284.95001220703125,301.45001220703125,296.3065185546875,299.2019348144531,297.23779296875,285.100341796875,1.0,0.3523754477500915,1.0,1.0,0.7388960123062134,1.0,-1.8079932928085327,0.8411122560501099,0.966880977153778,0.4245555400848388,1.0,1.0,0.0,63.710914611816406,109.0,44881.60546875,0.0,531.5300903320312,1.0,280.94195556640625,283.8509216308594,299.30133056640625,302.1858825683594,293.1499938964844,293.1499938964844,280.6499938964844,30677.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182310223579407,1.0,0.0,0.0,3.688632249832153,3.688655614852905,9.07870685296075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.40673828125,0.0,1536.32861328125,1895.4371337890625,0.0,1757.4910888671875,0.910003423690796,1.0,0.0,3.0,1.0,0.0
17661600,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9343470335006714,0.3388523757457733,0.3049287497997284,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9990000128746032,0.521528422832489,0.397276759147644,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7531163692474365,0.1779634058475494,0.1252465546131134,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7932164669036865,0.2080147415399551,0.1978806555271148,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6344097256660461,0.1055351570248603,0.48103728890419,285.1004943847656,284.95001220703125,301.45001220703125,296.3065185546875,299.2019348144531,297.23779296875,285.100341796875,1.0,0.3523754477500915,1.0,1.0,0.7388960123062134,1.0,-1.8079932928085327,0.8411122560501099,0.966880977153778,0.4245555400848388,1.0,1.0,0.0,63.710914611816406,109.0,44881.60546875,0.0,531.5300903320312,1.0,280.94195556640625,283.8509216308594,299.30133056640625,302.1858825683594,293.1499938964844,293.1499938964844,280.6499938964844,30677.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182310223579407,1.0,0.0,0.0,3.688632249832153,3.688655614852905,9.07870685296075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.40673828125,0.0,1536.32861328125,1895.4371337890625,0.0,1757.4910888671875,0.910003423690796,1.0,0.0,3.0,1.0,0.0
17661660,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.903557538986206,0.3402851223945617,0.3069541454315185,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.5205154418945312,0.4368645846843719,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7336041331291199,0.1794702708721161,0.1267104893922805,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7709187865257263,0.2098238319158554,0.2001417130231857,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6172311902046204,0.1057919561862945,0.4849648773670196,284.9366760253906,284.95001220703125,301.47442626953125,296.3198547363281,299.2127685546875,297.23028564453125,284.94122314453125,1.0,0.3696441650390625,1.0,1.0,0.7396243810653687,1.0,-1.8671448230743408,0.8701127171516418,0.9970320463180542,0.4401533007621765,0.9367414116859436,0.9367414116859436,0.0,73.87348937988281,127.0,46998.4375,0.0,604.2974853515625,1.0,280.6564025878906,283.6549987792969,299.3884582519531,302.4723205566406,293.1499938964844,293.1499938964844,280.3500061035156,35015.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365230321884155,1.0,0.0,0.0,3.743155717849731,3.743180513381958,9.349084848508936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.23046875,0.0,1631.7451171875,1895.4371337890625,0.0,1910.03662109375,0.9252763986587524,1.0,0.0,3.0,1.0,0.0
17661720,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.903557538986206,0.3402851223945617,0.3069541454315185,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.5205154418945312,0.4368645846843719,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7336041331291199,0.1794702708721161,0.1267104893922805,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7709187865257263,0.2098238319158554,0.2001417130231857,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6172311902046204,0.1057919561862945,0.4849648773670196,284.9366760253906,284.95001220703125,301.47442626953125,296.3198547363281,299.2127685546875,297.23028564453125,284.94122314453125,1.0,0.3696441650390625,1.0,1.0,0.7396243810653687,1.0,-1.8671448230743408,0.8701127171516418,0.9970320463180542,0.4401533007621765,0.9367414116859436,0.9367414116859436,0.0,73.87348937988281,127.0,46998.4375,0.0,604.2974853515625,1.0,280.6564025878906,283.6549987792969,299.3884582519531,302.4723205566406,293.1499938964844,293.1499938964844,280.3500061035156,35015.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365230321884155,1.0,0.0,0.0,3.743155717849731,3.743180513381958,9.349084848508936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.23046875,0.0,1631.7451171875,1895.4371337890625,0.0,1910.03662109375,0.9252763986587524,1.0,0.0,3.0,1.0,0.0
17661780,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8734133839607239,0.341051697731018,0.3080974817276001,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.5149470567703247,0.4842360317707062,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7120993733406067,0.1804668456315994,0.1277955472469329,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7474743127822876,0.2111281007528305,0.2018989026546478,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.5949386358261108,0.1051169112324714,0.4850816130638122,284.8939514160156,284.95001220703125,301.4936828613281,296.33331298828125,299.2181091308594,297.2169189453125,284.90557861328125,1.0,0.3892678916454315,1.0,1.0,0.7403528094291687,1.0,-1.9289520978927608,0.9004329442977905,1.0285191535949707,0.456560879945755,0.8602533340454102,0.8602533340454102,0.0,86.9912338256836,130.0,48674.27734375,0.0,693.11669921875,1.0,280.357421875,283.5940246582031,299.3911437988281,302.59130859375,293.1499938964844,293.1499938964844,280.6499938964844,39741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513425350189209,1.0,0.0,0.0,3.586623191833496,3.5866472721099854,8.58350745147618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.03271484375,0.0,1491.304931640625,1895.4371337890625,0.0,2037.077392578125,0.8949804306030273,1.0,0.0,3.0,1.0,0.0
17661840,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8734133839607239,0.341051697731018,0.3080974817276001,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.5149470567703247,0.4842360317707062,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7120993733406067,0.1804668456315994,0.1277955472469329,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7474743127822876,0.2111281007528305,0.2018989026546478,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.5949386358261108,0.1051169112324714,0.4850816130638122,284.8939514160156,284.95001220703125,301.4936828613281,296.33331298828125,299.2181091308594,297.2169189453125,284.90557861328125,1.0,0.3892678916454315,1.0,1.0,0.7403528094291687,1.0,-1.9289520978927608,0.9004329442977905,1.0285191535949707,0.456560879945755,0.8602533340454102,0.8602533340454102,0.0,86.9912338256836,130.0,48674.27734375,0.0,693.11669921875,1.0,280.357421875,283.5940246582031,299.3911437988281,302.59130859375,293.1499938964844,293.1499938964844,280.6499938964844,39741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513425350189209,1.0,0.0,0.0,3.586623191833496,3.5866472721099854,8.58350745147618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.03271484375,0.0,1491.304931640625,1895.4371337890625,0.0,2037.077392578125,0.8949804306030273,1.0,0.0,3.0,1.0,0.0
17661900,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8570938110351562,0.3419584333896637,0.3089590072631836,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9863829016685486,0.5124466419219971,0.4870359897613525,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6985858082771301,0.1810915321111679,0.1284028738737106,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7347878217697144,0.2119139581918716,0.202869102358818,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.5810288786888123,0.1046032607555389,0.4843887686729431,285.048095703125,284.95001220703125,301.50152587890625,296.340087890625,299.2201843261719,297.2138366699219,285.05780029296875,1.0,0.396632045507431,1.0,1.0,0.7407169938087463,1.0,-1.9346930980682373,0.9030420780181884,1.0316510200500488,0.4584081768989563,0.9695590138435364,0.9695590138435364,0.0,95.06175994873048,130.0,48331.91796875,0.0,724.1022338867188,1.0,280.60125732421875,283.7435607910156,299.3299255371094,302.409423828125,293.1499938964844,293.1499938964844,280.6499938964844,33390.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466002106666565,1.0,0.0,0.0,3.666559934616089,3.66658353805542,8.970380349637708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9765625,0.0,1532.057373046875,1895.4371337890625,0.0,1996.1112060546875,0.9092772603034972,1.0,0.0,3.0,1.0,0.0
17661960,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8450722098350525,0.3429781198501587,0.3101349472999573,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9717811942100524,0.5118042826652527,0.4859396815299988,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6881434917449951,0.1817650943994522,0.1290757209062576,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7252625226974487,0.2127603888511657,0.2039373368024826,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.569567859172821,0.1041123941540718,0.4834687113761902,285.0494079589844,284.95001220703125,301.5082092285156,296.3468933105469,299.22271728515625,297.2135009765625,285.04547119140625,1.0,0.402723491191864,1.0,1.0,0.7414851188659668,1.0,-1.9355335235595703,0.903229296207428,1.032304286956787,0.4583283960819244,1.0,1.0,0.0,102.1196746826172,118.0,48495.30078125,0.0,748.1260986328125,1.0,280.6430053710937,283.7231140136719,299.34185791015625,302.4765930175781,293.1499938964844,293.1499938964844,280.3500061035156,31993.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460618615150452,1.0,0.0,0.0,3.76718544960022,3.767210006713867,9.469505357628804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.5205078125,0.0,1636.5521240234375,1895.4371337890625,0.0,1991.4786376953125,0.9287328124046326,1.0,0.0,3.0,1.0,0.0
17662020,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8359508514404297,0.343494564294815,0.3112150430679321,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9592847228050232,0.5114874243736267,0.4856261610984802,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.680412232875824,0.1824513077735901,0.1298716515302658,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7182469367980957,0.2137921601533889,0.2053439617156982,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.5589118003845215,0.1029379665851593,0.4796064794063568,284.8672180175781,284.95001220703125,301.5183410644531,296.36053466796875,299.2204895019531,297.2025756835937,284.8721923828125,1.0,0.4071728885173797,1.0,1.0,0.7430212497711182,1.0,-1.9344661235809328,0.9021905660629272,1.0322754383087158,0.4575701057910919,0.8638069033622742,0.8638069033622742,0.0,108.20379638671876,106.0,49023.76953125,0.0,767.29736328125,1.0,280.3574523925781,283.5476379394531,299.393310546875,302.6344909667969,293.1499938964844,293.1499938964844,280.6499938964844,39545.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571638822555542,1.0,0.0,0.0,3.6673755645751953,3.667400360107422,8.974371894510114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.86865234375,0.0,1579.241455078125,1895.4371337890625,0.0,2087.7431640625,0.9112148284912108,1.0,0.0,3.0,1.0,0.0
17662080,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8359508514404297,0.343494564294815,0.3112150430679321,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9592847228050232,0.5114874243736267,0.4856261610984802,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.680412232875824,0.1824513077735901,0.1298716515302658,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7182469367980957,0.2137921601533889,0.2053439617156982,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.5589118003845215,0.1029379665851593,0.4796064794063568,284.8672180175781,284.95001220703125,301.5183410644531,296.36053466796875,299.2204895019531,297.2025756835937,284.8721923828125,1.0,0.4071728885173797,1.0,1.0,0.7430212497711182,1.0,-1.9344661235809328,0.9021905660629272,1.0322754383087158,0.4575701057910919,0.8638069033622742,0.8638069033622742,0.0,108.20379638671876,106.0,49023.76953125,0.0,767.29736328125,1.0,280.3574523925781,283.5476379394531,299.393310546875,302.6344909667969,293.1499938964844,293.1499938964844,280.6499938964844,39545.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571638822555542,1.0,0.0,0.0,3.6673755645751953,3.667400360107422,8.974371894510114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.86865234375,0.0,1579.241455078125,1895.4371337890625,0.0,2087.7431640625,0.9112148284912108,1.0,0.0,3.0,1.0,0.0
17662140,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8380678296089172,0.3451444208621979,0.312278002500534,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.961655855178833,0.513386070728302,0.4868073463439941,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6827483773231506,0.1836188584566116,0.1305194199085235,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7206133604049683,0.2152749150991439,0.2065228968858719,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.5579951405525208,0.1022368669509887,0.4754876494407654,285.031982421875,284.95001220703125,301.5244140625,296.37420654296875,299.2218017578125,297.2014465332031,285.0284729003906,1.0,0.406235009431839,1.0,1.0,0.7445573806762695,1.0,-1.9344031810760496,0.9016798734664916,1.032723307609558,0.4569965600967407,0.9969969987869264,0.9969969987869264,0.0,107.42255401611328,94.0,48516.6171875,0.0,764.6737670898438,1.0,280.6433410644531,283.7052917480469,299.3476867675781,302.4822082519531,293.1499938964844,293.1499938964844,280.3500061035156,32662.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473812103271484,1.0,0.0,0.0,3.790598392486572,3.790623188018799,9.587575959812966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.640625,0.0,1669.3572998046875,1895.4371337890625,0.0,2002.83837890625,0.934451460838318,1.0,0.0,3.0,1.0,0.0
17662200,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8380678296089172,0.3451444208621979,0.312278002500534,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.961655855178833,0.513386070728302,0.4868073463439941,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6827483773231506,0.1836188584566116,0.1305194199085235,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7206133604049683,0.2152749150991439,0.2065228968858719,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.5579951405525208,0.1022368669509887,0.4754876494407654,285.031982421875,284.95001220703125,301.5244140625,296.37420654296875,299.2218017578125,297.2014465332031,285.0284729003906,1.0,0.406235009431839,1.0,1.0,0.7445573806762695,1.0,-1.9344031810760496,0.9016798734664916,1.032723307609558,0.4569965600967407,0.9969969987869264,0.9969969987869264,0.0,107.42255401611328,94.0,48516.6171875,0.0,764.6737670898438,1.0,280.6433410644531,283.7052917480469,299.3476867675781,302.4822082519531,293.1499938964844,293.1499938964844,280.3500061035156,32662.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473812103271484,1.0,0.0,0.0,3.790598392486572,3.790623188018799,9.587575959812966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.640625,0.0,1669.3572998046875,1895.4371337890625,0.0,2002.83837890625,0.934451460838318,1.0,0.0,3.0,1.0,0.0
17662260,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8467580080032349,0.345828652381897,0.3130430877208709,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.972221851348877,0.514693021774292,0.4881334900856018,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6911972761154175,0.1844996660947799,0.1310936659574508,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7285495400428772,0.2164496481418609,0.2075850218534469,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.5633239150047302,0.1016528457403183,0.4721048772335052,284.8649597167969,284.95001220703125,301.52685546875,296.38787841796875,299.2185363769531,297.1934509277344,284.8720703125,1.0,0.4019524157047272,1.0,1.0,0.7447545528411865,1.0,-1.9348212480545044,0.901802659034729,1.0330185890197754,0.4570585489273071,0.8593693375587463,0.8593693375587463,0.0,102.58283996582033,82.0,49013.25,0.0,749.0706176757812,1.0,280.3563232421875,283.5491943359375,299.4119567871094,302.64849853515625,293.1499938964844,293.1499938964844,280.6499938964844,40258.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567011117935181,1.0,0.0,0.0,3.661389827728272,3.661414623260498,8.945100375967741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.70263671875,0.0,1577.837158203125,1895.4371337890625,0.0,2083.70068359375,0.910677134990692,1.0,0.0,3.0,1.0,0.0
17662320,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8467580080032349,0.345828652381897,0.3130430877208709,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.972221851348877,0.514693021774292,0.4881334900856018,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6911972761154175,0.1844996660947799,0.1310936659574508,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7285495400428772,0.2164496481418609,0.2075850218534469,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.5633239150047302,0.1016528457403183,0.4721048772335052,284.8649597167969,284.95001220703125,301.52685546875,296.38787841796875,299.2185363769531,297.1934509277344,284.8720703125,1.0,0.4019524157047272,1.0,1.0,0.7447545528411865,1.0,-1.9348212480545044,0.901802659034729,1.0330185890197754,0.4570585489273071,0.8593693375587463,0.8593693375587463,0.0,102.58283996582033,82.0,49013.25,0.0,749.0706176757812,1.0,280.3563232421875,283.5491943359375,299.4119567871094,302.64849853515625,293.1499938964844,293.1499938964844,280.6499938964844,40258.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567011117935181,1.0,0.0,0.0,3.661389827728272,3.661414623260498,8.945100375967741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.70263671875,0.0,1577.837158203125,1895.4371337890625,0.0,2083.70068359375,0.910677134990692,1.0,0.0,3.0,1.0,0.0
17662380,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8619152903556824,0.3477015793323517,0.3140496909618377,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9881204962730408,0.5172439217567444,0.4898137748241424,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7051028609275818,0.1859385073184967,0.1317265033721923,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7414461374282837,0.2181557714939117,0.2086959481239318,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.5738063454627991,0.1014759019017219,0.4691796600818634,285.0355224609375,284.95001220703125,301.5260314941406,296.4015197753906,299.2191162109375,297.195068359375,285.0322265625,1.0,0.3954935371875763,1.0,1.0,0.7449517846107483,1.0,-1.9366239309310915,0.9026454091072084,1.0339784622192385,0.4574261903762817,0.998061180114746,0.998061180114746,0.0,95.00420379638672,70.0,48586.31640625,0.0,725.5473022460938,1.0,280.6433410644531,283.7088317871094,299.3734436035156,302.5096740722656,293.1499938964844,293.1499938964844,280.3500061035156,32654.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466393709182739,1.0,0.0,0.0,3.791511297225952,3.7915360927581774,9.592195056029595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.708984375,0.0,1670.3746337890625,1895.4371337890625,0.0,1996.4486083984373,0.9346577525138856,1.0,0.0,3.0,1.0,0.0
17662440,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8619152903556824,0.3477015793323517,0.3140496909618377,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9881204962730408,0.5172439217567444,0.4898137748241424,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7051028609275818,0.1859385073184967,0.1317265033721923,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7414461374282837,0.2181557714939117,0.2086959481239318,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.5738063454627991,0.1014759019017219,0.4691796600818634,285.0355224609375,284.95001220703125,301.5260314941406,296.4015197753906,299.2191162109375,297.195068359375,285.0322265625,1.0,0.3954935371875763,1.0,1.0,0.7449517846107483,1.0,-1.9366239309310915,0.9026454091072084,1.0339784622192385,0.4574261903762817,0.998061180114746,0.998061180114746,0.0,95.00420379638672,70.0,48586.31640625,0.0,725.5473022460938,1.0,280.6433410644531,283.7088317871094,299.3734436035156,302.5096740722656,293.1499938964844,293.1499938964844,280.3500061035156,32654.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466393709182739,1.0,0.0,0.0,3.791511297225952,3.7915360927581774,9.592195056029595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.708984375,0.0,1670.3746337890625,1895.4371337890625,0.0,1996.4486083984373,0.9346577525138856,1.0,0.0,3.0,1.0,0.0
