time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8721184730529785,0.3482844233512878,0.3146722912788391,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9971458315849304,0.5182148814201355,0.4908118546009063,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7139272689819336,0.1865691542625427,0.1321131139993667,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7500318884849548,0.2189192473888397,0.2093453407287597,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5810540914535522,0.1014261618256568,0.4682630598545074,284.87945556640625,284.95001220703125,301.5245056152344,296.4083251953125,299.2176818847656,297.1936950683594,284.8636474609375,1.0,0.3917647004127502,1.0,1.0,0.7450503706932068,1.0,-1.9387156963348389,0.9036429524421692,1.0350728034973145,0.4579779207706451,0.9005085229873657,0.9005085229873657,0.0,90.51986694335938,70.0,49455.1328125,0.0,712.4200439453125,1.0,280.3941345214844,283.5244140625,299.4461669921875,302.74481201171875,293.1499938964844,293.1499938964844,280.3500061035156,36002.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539904713630676,1.0,0.0,0.0,3.7919397354125977,3.7919650077819824,9.594363064024949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6591796875,0.0,1696.9136962890625,1895.4371337890625,0.0,2060.072998046875,0.9350696802139282,1.0,0.0,3.0,1.0,0.0
17662560,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8829947113990784,0.3485112190246582,0.3147883713245392,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.5191059708595276,0.4791055619716644,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7226117849349976,0.1870332360267639,0.1323365569114685,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7593819499015808,0.2195072770118713,0.2097689062356948,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.5886855721473694,0.101285696029663,0.4668950736522674,284.8636474609375,284.95001220703125,301.52227783203125,296.41510009765625,299.2138977050781,297.1885986328125,284.8682556152344,1.0,0.3876465260982513,1.0,1.0,0.7451874613761902,1.0,-1.9386414289474487,0.9040408730506896,1.0346006155014038,0.4561102092266083,0.8593091368675232,0.8593091368675232,0.0,85.8453140258789,58.0,49080.578125,0.0,691.6439208984375,1.0,280.3568115234375,283.5458984375,299.4398498535156,302.68145751953125,293.1499938964844,293.1499938964844,280.6499938964844,40098.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756216287612915,1.0,0.0,0.0,3.668537616729736,3.668562650680542,8.980060215435515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.25439453125,0.0,1584.7105712890625,1895.4371337890625,0.0,2079.46826171875,0.9120795726776124,1.0,0.0,3.0,1.0,0.0
17662620,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.892873227596283,0.3502185642719269,0.3159001767635345,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.5252998471260071,0.4654291868209839,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7304956316947937,0.1884763985872268,0.1331485211849212,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7683186531066895,0.2211874425411224,0.2110933065414428,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.5948967933654785,0.1013957634568214,0.4661540389060974,285.00048828125,284.95001220703125,301.5159606933594,296.4285583496094,299.2068176269531,297.18896484375,284.994873046875,1.0,0.3764075934886932,1.0,1.0,0.7454615831375122,1.0,-1.884090662002564,0.8759511709213257,1.0081396102905271,0.4452832639217376,0.9634488224983216,0.9634488224983216,0.0,81.248291015625,46.0,47692.015625,0.0,649.2117919921875,1.0,280.6426696777344,283.6855163574219,299.3933410644531,302.501708984375,293.1499938964844,293.1499938964844,280.3500061035156,33711.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449268102645874,1.0,0.0,0.0,3.761835813522339,3.7618603706359854,9.442629220757226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9443359375,0.0,1643.5430908203125,1895.4371337890625,0.0,1981.724365234375,0.9286904335021972,1.0,0.0,3.0,1.0,0.0
17662680,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.892873227596283,0.3502185642719269,0.3159001767635345,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.5252998471260071,0.4654291868209839,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7304956316947937,0.1884763985872268,0.1331485211849212,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7683186531066895,0.2211874425411224,0.2110933065414428,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.5948967933654785,0.1013957634568214,0.4661540389060974,285.00048828125,284.95001220703125,301.5159606933594,296.4285583496094,299.2068176269531,297.18896484375,284.994873046875,1.0,0.3764075934886932,1.0,1.0,0.7454615831375122,1.0,-1.884090662002564,0.8759511709213257,1.0081396102905271,0.4452832639217376,0.9634488224983216,0.9634488224983216,0.0,81.248291015625,46.0,47692.015625,0.0,649.2117919921875,1.0,280.6426696777344,283.6855163574219,299.3933410644531,302.501708984375,293.1499938964844,293.1499938964844,280.3500061035156,33711.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449268102645874,1.0,0.0,0.0,3.761835813522339,3.7618603706359854,9.442629220757226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9443359375,0.0,1643.5430908203125,1895.4371337890625,0.0,1981.724365234375,0.9286904335021972,1.0,0.0,3.0,1.0,0.0
17662740,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9235000014305116,0.3508891463279724,0.3164495825767517,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9990000128746032,0.5339342355728149,0.424845278263092,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7527682781219482,0.1896252930164337,0.1337461918592453,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7938615679740906,0.2225513607263565,0.212114006280899,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6147822737693787,0.1018187776207923,0.4660017788410187,284.8495788574219,284.95001220703125,301.5074768066406,296.4418334960937,299.1990966796875,297.1833801269531,284.8587646484375,1.0,0.3646124303340912,1.0,1.0,0.7457357048988342,1.0,-1.864233136177063,0.8666131496429443,0.9976199865341188,0.4378314316272735,0.8138014674186707,0.8138014674186707,0.0,71.05399322509766,49.0,47329.65234375,0.0,593.2319946289062,1.0,280.357666015625,283.5765075683594,299.4437255859375,302.591552734375,293.1499938964844,293.1499938964844,280.6499938964844,43266.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499973773956299,1.0,0.0,0.0,3.5053915977478027,3.505415439605713,8.199103262995777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.64306640625,0.0,1430.3748779296875,1895.4371337890625,0.0,2025.428466796875,0.8791648745536804,1.0,0.0,3.0,1.0,0.0
17662800,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9235000014305116,0.3508891463279724,0.3164495825767517,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9990000128746032,0.5339342355728149,0.424845278263092,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7527682781219482,0.1896252930164337,0.1337461918592453,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7938615679740906,0.2225513607263565,0.212114006280899,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6147822737693787,0.1018187776207923,0.4660017788410187,284.8495788574219,284.95001220703125,301.5074768066406,296.4418334960937,299.1990966796875,297.1833801269531,284.8587646484375,1.0,0.3646124303340912,1.0,1.0,0.7457357048988342,1.0,-1.864233136177063,0.8666131496429443,0.9976199865341188,0.4378314316272735,0.8138014674186707,0.8138014674186707,0.0,71.05399322509766,49.0,47329.65234375,0.0,593.2319946289062,1.0,280.357666015625,283.5765075683594,299.4437255859375,302.591552734375,293.1499938964844,293.1499938964844,280.6499938964844,43266.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499973773956299,1.0,0.0,0.0,3.5053915977478027,3.505415439605713,8.199103262995777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.64306640625,0.0,1430.3748779296875,1895.4371337890625,0.0,2025.428466796875,0.8791648745536804,1.0,0.0,3.0,1.0,0.0
17662860,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9458214640617372,0.3526352941989898,0.3174825608730316,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.5453956127166748,0.4006266295909881,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7692149877548218,0.1913836896419525,0.1346724331378936,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8116830587387085,0.2244962155818939,0.2135458588600158,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6277294158935547,0.1029137447476387,0.4689757823944092,284.9963073730469,284.95001220703125,301.4971923828125,296.4549560546875,299.1960144042969,297.1880187988281,284.991943359375,1.0,0.3568089008331299,1.0,1.0,0.7450337409973145,1.0,-1.842778325080872,0.8562930822372437,0.9864853024482728,0.4320844113826751,0.9198143482208252,0.9198143482208252,0.0,65.21266174316406,52.0,46503.21484375,0.0,559.7527465820312,1.0,280.6417541503906,283.71759033203125,299.404541015625,302.4195251464844,293.1499938964844,293.1499938964844,280.3500061035156,33685.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352522015571594,1.0,0.0,0.0,3.616194009780884,3.616217374801636,8.725629072614538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.7705078125,0.0,1478.7257080078125,1895.4371337890625,0.0,1899.2799072265625,0.8958130478858948,1.0,0.0,3.0,1.0,0.0
17662920,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9458214640617372,0.3526352941989898,0.3174825608730316,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.5453956127166748,0.4006266295909881,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7692149877548218,0.1913836896419525,0.1346724331378936,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8116830587387085,0.2244962155818939,0.2135458588600158,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6277294158935547,0.1029137447476387,0.4689757823944092,284.9963073730469,284.95001220703125,301.4971923828125,296.4549560546875,299.1960144042969,297.1880187988281,284.991943359375,1.0,0.3568089008331299,1.0,1.0,0.7450337409973145,1.0,-1.842778325080872,0.8562930822372437,0.9864853024482728,0.4320844113826751,0.9198143482208252,0.9198143482208252,0.0,65.21266174316406,52.0,46503.21484375,0.0,559.7527465820312,1.0,280.6417541503906,283.71759033203125,299.404541015625,302.4195251464844,293.1499938964844,293.1499938964844,280.3500061035156,33685.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352522015571594,1.0,0.0,0.0,3.616194009780884,3.616217374801636,8.725629072614538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.7705078125,0.0,1478.7257080078125,1895.4371337890625,0.0,1899.2799072265625,0.8958130478858948,1.0,0.0,3.0,1.0,0.0
17662980,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9609894156455994,0.3532714247703552,0.3182446360588074,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5562348365783691,0.3843153417110443,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7820654511451721,0.1928179264068603,0.1356626600027084,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8242643475532532,0.2261082082986831,0.2150574922561645,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6380682587623596,0.1041286513209343,0.4738803803920746,284.8852233886719,284.95001220703125,301.4854736328125,296.4678039550781,299.1903076171875,297.18780517578125,284.895751953125,1.0,0.3522268235683441,1.0,1.0,0.7443317770957947,1.0,-1.832996487617493,0.8517079949378967,0.9812885522842408,0.4296057820320129,0.8083462119102478,0.8083462119102478,0.0,61.56692123413086,70.0,46485.01171875,0.0,541.6597290039062,1.0,280.35821533203125,283.6381225585937,299.4725036621094,302.5511169433594,293.1499938964844,293.1499938964844,280.6499938964844,41872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408497333526611,1.0,0.0,0.0,3.3803067207336426,3.380329370498657,7.624397539984784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9970703125,0.0,1294.0050048828125,1895.4371337890625,0.0,1946.825927734375,0.8513398766517639,1.0,0.0,3.0,1.0,0.0
17663040,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9609894156455994,0.3532714247703552,0.3182446360588074,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5562348365783691,0.3843153417110443,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7820654511451721,0.1928179264068603,0.1356626600027084,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8242643475532532,0.2261082082986831,0.2150574922561645,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6380682587623596,0.1041286513209343,0.4738803803920746,284.8852233886719,284.95001220703125,301.4854736328125,296.4678039550781,299.1903076171875,297.18780517578125,284.895751953125,1.0,0.3522268235683441,1.0,1.0,0.7443317770957947,1.0,-1.832996487617493,0.8517079949378967,0.9812885522842408,0.4296057820320129,0.8083462119102478,0.8083462119102478,0.0,61.56692123413086,70.0,46485.01171875,0.0,541.6597290039062,1.0,280.35821533203125,283.6381225585937,299.4725036621094,302.5511169433594,293.1499938964844,293.1499938964844,280.6499938964844,41872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408497333526611,1.0,0.0,0.0,3.3803067207336426,3.380329370498657,7.624397539984784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9970703125,0.0,1294.0050048828125,1895.4371337890625,0.0,1946.825927734375,0.8513398766517639,1.0,0.0,3.0,1.0,0.0
17663100,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9620048999786376,0.3540347516536712,0.3186446130275726,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.5615571737289429,0.3836248517036438,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7836155891418457,0.1937410235404968,0.1362059116363525,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8256950378417969,0.2271154075860977,0.2158718258142471,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6396771669387817,0.1048540994524955,0.4767812192440033,285.0281677246094,284.95001220703125,301.47918701171875,296.4741516113281,299.1897888183594,297.1910095214844,285.04022216796875,1.0,0.3532341718673706,1.0,1.0,0.7439807653427124,1.0,-1.8377453088760376,0.8541966676712036,0.9835487008094788,0.4308490753173828,0.9043462872505188,0.9043462872505188,0.0,61.52764129638672,70.0,46158.26953125,0.0,544.765380859375,1.0,280.595703125,283.7839050292969,299.4217224121094,302.36285400390625,293.1499938964844,293.1499938964844,280.6499938964844,34263.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324590086936951,1.0,0.0,0.0,3.4501101970672607,3.450132131576538,7.942537081362389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.94287109375,0.0,1309.663818359375,1895.4371337890625,0.0,1875.7181396484373,0.8621613383293152,1.0,0.0,3.0,1.0,0.0
17663160,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9595744013786316,0.3550340533256531,0.319515198469162,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.5662894248962402,0.3874846398830414,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7823570370674133,0.1947787702083587,0.1369308233261108,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8243870139122009,0.228243887424469,0.2169347703456878,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6391712427139282,0.1056417077779769,0.4803864657878876,285.03759765625,284.95001220703125,301.4726867675781,296.4804077148437,299.1903686523437,297.19598388671875,285.0348205566406,1.0,0.3560321927070617,1.0,1.0,0.7438109517097473,1.0,-1.8498936891555784,0.860260546207428,0.9896331429481506,0.4341080486774444,0.94102281332016,0.94102281332016,0.0,62.597503662109375,88.0,46603.6171875,0.0,556.4482421875,1.0,280.64111328125,283.7644348144531,299.4478759765625,302.44970703125,293.1499938964844,293.1499938964844,280.3500061035156,31772.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298592925071716,1.0,0.0,0.0,3.5690057277679443,3.56902813911438,8.499389991811768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.8515625,0.0,1413.981689453125,1895.4371337890625,0.0,1853.889404296875,0.8840135335922241,1.0,0.0,3.0,1.0,0.0
17663220,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9429325461387634,0.3556994199752807,0.3206092119216919,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.5719621181488037,0.4078666567802429,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7712692022323608,0.1962232887744903,0.1381982117891311,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8133998513221741,0.2298814356327057,0.218828946352005,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6315937638282776,0.1067500486969947,0.4869112968444824,284.9140319824219,284.95001220703125,301.4591979980469,296.4927062988281,299.18731689453125,297.1971740722656,284.9230651855469,1.0,0.3660529255867004,1.0,1.0,0.7434713840484619,1.0,-1.8873028755187988,0.8788388967514038,1.008463978767395,0.4442445337772369,0.8496474623680115,0.8496474623680115,0.0,67.79435729980469,106.0,47885.7890625,0.0,599.4007568359375,1.0,280.3580017089844,283.6385192871094,299.52984619140625,302.6758728027344,293.1499938964844,293.1499938964844,280.6499938964844,38379.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418810129165649,1.0,0.0,0.0,3.4828941822052,3.482917070388794,8.094198733488156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.80859375,0.0,1372.071533203125,1895.4371337890625,0.0,1955.6324462890625,0.8704600930213928,1.0,0.0,3.0,1.0,0.0
17663280,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9429325461387634,0.3556994199752807,0.3206092119216919,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.5719621181488037,0.4078666567802429,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7712692022323608,0.1962232887744903,0.1381982117891311,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8133998513221741,0.2298814356327057,0.218828946352005,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6315937638282776,0.1067500486969947,0.4869112968444824,284.9140319824219,284.95001220703125,301.4591979980469,296.4927062988281,299.18731689453125,297.1971740722656,284.9230651855469,1.0,0.3660529255867004,1.0,1.0,0.7434713840484619,1.0,-1.8873028755187988,0.8788388967514038,1.008463978767395,0.4442445337772369,0.8496474623680115,0.8496474623680115,0.0,67.79435729980469,106.0,47885.7890625,0.0,599.4007568359375,1.0,280.3580017089844,283.6385192871094,299.52984619140625,302.6758728027344,293.1499938964844,293.1499938964844,280.6499938964844,38379.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418810129165649,1.0,0.0,0.0,3.4828941822052,3.482917070388794,8.094198733488156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.80859375,0.0,1372.071533203125,1895.4371337890625,0.0,1955.6324462890625,0.8704600930213928,1.0,0.0,3.0,1.0,0.0
17663340,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9170881509780884,0.3574679493904114,0.3221012949943542,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.5743156671524048,0.4402958154678345,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7544057369232178,0.1979927271604538,0.1395444571971893,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7951130867004395,0.2318577021360397,0.2208392024040222,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.6186662912368774,0.1076061651110649,0.492271214723587,285.09527587890625,284.95001220703125,301.44537353515625,296.5046691894531,299.1864013671875,297.2010192871094,285.094970703125,1.0,0.3806231617927551,1.0,1.0,0.7431318163871765,1.0,-1.9384937286376955,0.9042439460754396,1.034249782562256,0.4581599235534668,1.0,1.0,0.0,76.36425018310547,124.0,48654.85546875,0.0,665.5314331054688,1.0,280.6421203613281,283.7852478027344,299.50457763671875,302.6241149902344,293.1499938964844,293.1499938964844,280.3500061035156,30854.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376187443733215,1.0,0.0,0.0,3.7007205486297607,3.700744152069092,9.13831001980725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.4267578125,0.0,1551.2978515625,1895.4371337890625,0.0,1919.3287353515625,0.9127458930015564,1.0,0.0,3.0,1.0,0.0
17663400,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9170881509780884,0.3574679493904114,0.3221012949943542,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.5743156671524048,0.4402958154678345,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7544057369232178,0.1979927271604538,0.1395444571971893,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7951130867004395,0.2318577021360397,0.2208392024040222,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.6186662912368774,0.1076061651110649,0.492271214723587,285.09527587890625,284.95001220703125,301.44537353515625,296.5046691894531,299.1864013671875,297.2010192871094,285.094970703125,1.0,0.3806231617927551,1.0,1.0,0.7431318163871765,1.0,-1.9384937286376955,0.9042439460754396,1.034249782562256,0.4581599235534668,1.0,1.0,0.0,76.36425018310547,124.0,48654.85546875,0.0,665.5314331054688,1.0,280.6421203613281,283.7852478027344,299.50457763671875,302.6241149902344,293.1499938964844,293.1499938964844,280.3500061035156,30854.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376187443733215,1.0,0.0,0.0,3.7007205486297607,3.700744152069092,9.13831001980725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.4267578125,0.0,1551.2978515625,1895.4371337890625,0.0,1919.3287353515625,0.9127458930015564,1.0,0.0,3.0,1.0,0.0
17663460,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8897758722305298,0.3580899536609649,0.3234531283378601,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.5720657110214233,0.4814077913761139,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7355268001556396,0.1991558521986007,0.1408179402351379,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7735389471054077,0.2332541048526764,0.2227779626846313,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.6011168956756592,0.1077002212405204,0.4957481920719147,284.933837890625,284.95001220703125,301.4316101074219,296.5162658691406,299.1801452636719,297.1963195800781,284.938232421875,1.0,0.3983362913131714,1.0,1.0,0.744344174861908,1.0,-1.9975171089172363,0.9330447912216188,1.0644724369049072,0.4738322794437408,0.935856282711029,0.935856282711029,0.0,87.95024108886719,142.0,50785.97265625,0.0,751.593505859375,1.0,280.3563537597656,283.5928649902344,299.5802917480469,302.9019775390625,293.1499938964844,293.1499938964844,280.04998779296875,35177.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547752857208252,1.0,0.0,0.0,3.74762773513794,3.747652530670166,9.371436817673384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9794921875,0.0,1638.2049560546875,1895.4371337890625,0.0,2066.90478515625,0.9264262318611144,1.0,0.0,3.0,1.0,0.0
17663520,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8897758722305298,0.3580899536609649,0.3234531283378601,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.5720657110214233,0.4814077913761139,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7355268001556396,0.1991558521986007,0.1408179402351379,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7735389471054077,0.2332541048526764,0.2227779626846313,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.6011168956756592,0.1077002212405204,0.4957481920719147,284.933837890625,284.95001220703125,301.4316101074219,296.5162658691406,299.1801452636719,297.1963195800781,284.938232421875,1.0,0.3983362913131714,1.0,1.0,0.744344174861908,1.0,-1.9975171089172363,0.9330447912216188,1.0644724369049072,0.4738322794437408,0.935856282711029,0.935856282711029,0.0,87.95024108886719,142.0,50785.97265625,0.0,751.593505859375,1.0,280.3563537597656,283.5928649902344,299.5802917480469,302.9019775390625,293.1499938964844,293.1499938964844,280.04998779296875,35177.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547752857208252,1.0,0.0,0.0,3.74762773513794,3.747652530670166,9.371436817673384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9794921875,0.0,1638.2049560546875,1895.4371337890625,0.0,2066.90478515625,0.9264262318611144,1.0,0.0,3.0,1.0,0.0
17663580,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8624036908149719,0.3580740392208099,0.3239176273345947,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.5657497644424438,0.5287830829620361,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156893610954285,0.1998230367898941,0.1416962742805481,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7514793276786804,0.23415607213974,0.2241873145103454,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.5796244740486145,0.1068803817033767,0.4953822195529938,284.898193359375,284.95001220703125,301.4182434082031,296.5274963378906,299.1703491210937,297.18475341796875,284.9081726074219,1.0,0.4178114831447601,1.0,1.0,0.7455565929412842,1.0,-2.0572752952575684,0.9622182846069336,1.0950568914413452,0.4897333979606628,0.8634858727455139,0.8634858727455139,0.0,102.27286529541016,145.0,52388.38671875,0.0,852.6122436523438,1.0,280.0574645996094,283.5368347167969,299.5782165527344,303.0116271972656,293.1499938964844,293.1499938964844,280.3500061035156,39518.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679564952850342,1.0,0.0,0.0,3.592625379562378,3.592649459838867,8.612260558038543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.04443359375,0.0,1496.183349609375,1895.4371337890625,0.0,2182.71337890625,0.8962189555168152,1.0,0.0,3.0,1.0,0.0
17663640,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8624036908149719,0.3580740392208099,0.3239176273345947,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.5657497644424438,0.5287830829620361,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156893610954285,0.1998230367898941,0.1416962742805481,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7514793276786804,0.23415607213974,0.2241873145103454,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.5796244740486145,0.1068803817033767,0.4953822195529938,284.898193359375,284.95001220703125,301.4182434082031,296.5274963378906,299.1703491210937,297.18475341796875,284.9081726074219,1.0,0.4178114831447601,1.0,1.0,0.7455565929412842,1.0,-2.0572752952575684,0.9622182846069336,1.0950568914413452,0.4897333979606628,0.8634858727455139,0.8634858727455139,0.0,102.27286529541016,145.0,52388.38671875,0.0,852.6122436523438,1.0,280.0574645996094,283.5368347167969,299.5782165527344,303.0116271972656,293.1499938964844,293.1499938964844,280.3500061035156,39518.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679564952850342,1.0,0.0,0.0,3.592625379562378,3.592649459838867,8.612260558038543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.04443359375,0.0,1496.183349609375,1895.4371337890625,0.0,2182.71337890625,0.8962189555168152,1.0,0.0,3.0,1.0,0.0
17663700,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8488545417785645,0.3586843013763428,0.3244788646697998,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9904172420501708,0.5628357529640198,0.5349411964416504,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7043774127960205,0.2003317028284073,0.1422101408243179,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.740450918674469,0.2347885966300964,0.2249958515167236,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.5675218105316162,0.1063169538974762,0.4944440424442291,285.0491943359375,284.95001220703125,301.4118347167969,296.532958984375,299.16510009765625,297.1805725097656,285.056640625,1.0,0.4251041114330292,1.0,1.0,0.7461627721786499,1.0,-2.065908908843994,0.9661929607391356,1.099716067314148,0.4922816455364227,0.9716222882270812,0.9716222882270812,0.0,110.41911315917967,145.0,52079.9765625,0.0,888.9924926757812,1.0,280.3013916015625,283.6831359863281,299.5210266113281,302.83184814453125,293.1499938964844,293.1499938964844,280.3500061035156,33325.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632948160171509,1.0,0.0,0.0,3.673098802566528,3.67312264442444,9.002404226521321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9169921875,0.0,1538.88232421875,1895.4371337890625,0.0,2141.533447265625,0.9106526374816896,1.0,0.0,3.0,1.0,0.0
17663760,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8380823135375977,0.3594490587711334,0.3254248797893524,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9775389432907104,0.5617853999137878,0.533458948135376,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6947256922721863,0.2008814811706543,0.1428116708993911,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7315594553947449,0.2354742586612701,0.2259324193000793,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5569939613342285,0.1057619750499725,0.4933368563652038,285.0413513183594,284.95001220703125,301.4056396484375,296.5382995605469,299.1603088378906,297.1781311035156,285.0369567871094,1.0,0.4309659600257873,1.0,1.0,0.7471126317977905,1.0,-2.065723419189453,0.9657908082008362,1.0999326705932615,0.4919492602348327,1.0,1.0,0.0,117.86249542236328,133.0,52226.44140625,0.0,915.0338745117188,1.0,280.3432312011719,283.65826416015625,299.53350830078125,302.9017944335937,293.1499938964844,293.1499938964844,280.04998779296875,32109.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629265189170837,1.0,0.0,0.0,3.769800901412964,3.769825220108032,9.482657787884818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.779296875,0.0,1640.5140380859375,1895.4371337890625,0.0,2138.2900390625,0.929347574710846,1.0,0.0,3.0,1.0,0.0
17663820,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8296894431114197,0.3594208359718323,0.3260438740253448,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9663662910461426,0.560833752155304,0.532501757144928,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6873595714569092,0.2012780904769897,0.1434181928634643,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7249541878700256,0.2361416667699813,0.2270122915506363,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.5471234321594238,0.1044768467545509,0.4889785945415497,284.8683776855469,284.95001220703125,301.39422607421875,296.5486755371094,299.1474914550781,297.1669616699219,284.8744201660156,1.0,0.4349420070648193,1.0,1.0,0.7490123510360718,1.0,-2.0621140003204346,0.96337229013443,1.09874165058136,0.4904114305973053,0.8610413670539856,0.8610413670539856,0.0,124.1392059326172,121.0,52639.88671875,0.0,933.7269287109376,1.0,280.05645751953125,283.4958801269531,299.5780334472656,303.0477600097656,293.1499938964844,293.1499938964844,280.3500061035156,39807.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731022834777832,1.0,0.0,0.0,3.6518266201019287,3.651851177215576,8.898433634385583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.109375,0.0,1563.7064208984375,1895.4371337890625,0.0,2228.436279296875,0.9083240032196044,1.0,0.0,3.0,1.0,0.0
17663880,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8296894431114197,0.3594208359718323,0.3260438740253448,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9663662910461426,0.560833752155304,0.532501757144928,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6873595714569092,0.2012780904769897,0.1434181928634643,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7249541878700256,0.2361416667699813,0.2270122915506363,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.5471234321594238,0.1044768467545509,0.4889785945415497,284.8683776855469,284.95001220703125,301.39422607421875,296.5486755371094,299.1474914550781,297.1669616699219,284.8744201660156,1.0,0.4349420070648193,1.0,1.0,0.7490123510360718,1.0,-2.0621140003204346,0.96337229013443,1.09874165058136,0.4904114305973053,0.8610413670539856,0.8610413670539856,0.0,124.1392059326172,121.0,52639.88671875,0.0,933.7269287109376,1.0,280.05645751953125,283.4958801269531,299.5780334472656,303.0477600097656,293.1499938964844,293.1499938964844,280.3500061035156,39807.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731022834777832,1.0,0.0,0.0,3.6518266201019287,3.651851177215576,8.898433634385583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.109375,0.0,1563.7064208984375,1895.4371337890625,0.0,2228.436279296875,0.9083240032196044,1.0,0.0,3.0,1.0,0.0
17663940,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.831432580947876,0.3605590164661407,0.3266285955905914,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9684258103370668,0.562339723110199,0.5332778692245483,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6893953680992126,0.2022250145673751,0.1438977122306823,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.726938009262085,0.2373305708169937,0.2278936803340912,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.5461854934692383,0.1037241369485855,0.4845536947250366,285.0213928222656,284.95001220703125,301.3843078613281,296.5586242675781,299.1404724121094,297.1648864746094,285.01788330078125,1.0,0.433648020029068,1.0,1.0,0.750912070274353,1.0,-2.0600626468658447,0.961763322353363,1.098299264907837,0.4892010390758514,0.9848626852035522,0.9848626852035522,0.0,123.13141632080078,109.0,52086.9921875,0.0,928.2728881835938,1.0,280.3432312011719,283.64306640625,299.53326416015625,302.89215087890625,293.1499938964844,293.1499938964844,280.04998779296875,32895.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636850476264954,1.0,0.0,0.0,3.775978088378906,3.776002883911133,9.513760801382888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8564453125,0.0,1653.8604736328125,1895.4371337890625,0.0,2144.9716796875,0.9312343001365662,1.0,0.0,3.0,1.0,0.0
17664000,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.831432580947876,0.3605590164661407,0.3266285955905914,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9684258103370668,0.562339723110199,0.5332778692245483,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6893953680992126,0.2022250145673751,0.1438977122306823,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.726938009262085,0.2373305708169937,0.2278936803340912,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.5461854934692383,0.1037241369485855,0.4845536947250366,285.0213928222656,284.95001220703125,301.3843078613281,296.5586242675781,299.1404724121094,297.1648864746094,285.01788330078125,1.0,0.433648020029068,1.0,1.0,0.750912070274353,1.0,-2.0600626468658447,0.961763322353363,1.098299264907837,0.4892010390758514,0.9848626852035522,0.9848626852035522,0.0,123.13141632080078,109.0,52086.9921875,0.0,928.2728881835938,1.0,280.3432312011719,283.64306640625,299.53326416015625,302.89215087890625,293.1499938964844,293.1499938964844,280.04998779296875,32895.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636850476264954,1.0,0.0,0.0,3.775978088378906,3.776002883911133,9.513760801382888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.8564453125,0.0,1653.8604736328125,1895.4371337890625,0.0,2144.9716796875,0.9312343001365662,1.0,0.0,3.0,1.0,0.0
17664060,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8388010263442993,0.3606769144535064,0.3268898129463196,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9774101972579956,0.5632117390632629,0.5341691374778748,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6968322396278381,0.2028522491455078,0.144286960363388,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7338500022888184,0.2381791621446609,0.2286369353532791,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.5507349371910095,0.1031124517321586,0.4809429347515106,284.8727722167969,284.95001220703125,301.37628173828125,296.5680847167969,299.1329650878906,297.1587829589844,284.8796691894531,1.0,0.4291653335094452,1.0,1.0,0.7513962984085083,1.0,-2.058474540710449,0.9607982635498048,1.0976762771606443,0.4886495471000671,0.8557083010673523,0.8557083010673523,0.0,117.9928970336914,97.0,52481.29296875,0.0,908.775146484375,1.0,280.05670166015625,283.505615234375,299.5877685546875,303.0429077148437,293.1499938964844,293.1499938964844,280.3500061035156,40289.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719796895980835,1.0,0.0,0.0,3.630445957183838,3.630470514297485,8.79454262303625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.59228515625,0.0,1543.44384765625,1895.4371337890625,0.0,2218.438232421875,0.9042579531669616,1.0,0.0,3.0,1.0,0.0
17664120,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8388010263442993,0.3606769144535064,0.3268898129463196,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9774101972579956,0.5632117390632629,0.5341691374778748,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6968322396278381,0.2028522491455078,0.144286960363388,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7338500022888184,0.2381791621446609,0.2286369353532791,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.5507349371910095,0.1031124517321586,0.4809429347515106,284.8727722167969,284.95001220703125,301.37628173828125,296.5680847167969,299.1329650878906,297.1587829589844,284.8796691894531,1.0,0.4291653335094452,1.0,1.0,0.7513962984085083,1.0,-2.058474540710449,0.9607982635498048,1.0976762771606443,0.4886495471000671,0.8557083010673523,0.8557083010673523,0.0,117.9928970336914,97.0,52481.29296875,0.0,908.775146484375,1.0,280.05670166015625,283.505615234375,299.5877685546875,303.0429077148437,293.1499938964844,293.1499938964844,280.3500061035156,40289.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719796895980835,1.0,0.0,0.0,3.630445957183838,3.630470514297485,8.79454262303625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.59228515625,0.0,1543.44384765625,1895.4371337890625,0.0,2218.438232421875,0.9042579531669616,1.0,0.0,3.0,1.0,0.0
17664180,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8515772223472595,0.3619840443134308,0.3273836076259613,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9909838438034058,0.565458357334137,0.5355507731437683,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7090631723403931,0.2040964663028717,0.1447722613811493,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.745296835899353,0.2396205812692642,0.2294811010360717,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.55991131067276,0.1029470786452293,0.4780072867870331,285.0260314941406,284.95001220703125,301.3705139160156,296.5770874023437,299.1311950683594,297.1610107421875,285.0225830078125,1.0,0.4226772487163543,1.0,1.0,0.7518805265426636,1.0,-2.058792352676392,0.960814893245697,1.0979773998260498,0.4885391592979431,0.9827865958213806,0.9827865958213806,0.0,110.06476593017578,85.0,52024.1484375,0.0,881.27294921875,1.0,280.3431396484375,283.6500244140625,299.5505065917969,302.9028625488281,293.1499938964844,293.1499938964844,280.04998779296875,32799.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624322175979614,1.0,0.0,0.0,3.763405084609986,3.763429641723633,9.450509992348088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.064453125,0.0,1638.3465576171875,1895.4371337890625,0.0,2133.939453125,0.9283462166786194,1.0,0.0,3.0,1.0,0.0
17664240,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8515772223472595,0.3619840443134308,0.3273836076259613,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9909838438034058,0.565458357334137,0.5355507731437683,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7090631723403931,0.2040964663028717,0.1447722613811493,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.745296835899353,0.2396205812692642,0.2294811010360717,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.55991131067276,0.1029470786452293,0.4780072867870331,285.0260314941406,284.95001220703125,301.3705139160156,296.5770874023437,299.1311950683594,297.1610107421875,285.0225830078125,1.0,0.4226772487163543,1.0,1.0,0.7518805265426636,1.0,-2.058792352676392,0.960814893245697,1.0979773998260498,0.4885391592979431,0.9827865958213806,0.9827865958213806,0.0,110.06476593017578,85.0,52024.1484375,0.0,881.27294921875,1.0,280.3431396484375,283.6500244140625,299.5505065917969,302.9028625488281,293.1499938964844,293.1499938964844,280.04998779296875,32799.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624322175979614,1.0,0.0,0.0,3.763405084609986,3.763429641723633,9.450509992348088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.064453125,0.0,1638.3465576171875,1895.4371337890625,0.0,2133.939453125,0.9283462166786194,1.0,0.0,3.0,1.0,0.0
17664300,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.85997074842453,0.3622530102729797,0.32773557305336,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.998550534248352,0.5662152767181396,0.5362944006919861,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7164536714553833,0.204599916934967,0.145075649023056,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7527542114257812,0.2402222752571106,0.229985162615776,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.5661802887916565,0.1028954610228538,0.477068692445755,284.8717346191406,284.95001220703125,301.3685913085937,296.5813903808594,299.1299133300781,297.1605529785156,284.858642578125,1.0,0.4189822673797607,1.0,1.0,0.7521226406097412,1.0,-2.059921979904175,0.9612871408462524,1.0986348390579224,0.4888124763965606,0.8830009698867798,0.8830009698867798,0.0,105.45350646972656,85.0,52841.6953125,0.0,866.1366577148438,1.0,280.0948791503906,283.4724426269531,299.6166687011719,303.1319580078125,293.1499938964844,293.1499938964844,280.04998779296875,36594.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693295478820801,1.0,0.0,0.0,3.751715421676636,3.7517404556274414,9.391891353516256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.494140625,0.0,1653.8778076171875,1895.4371337890625,0.0,2194.88671875,0.926222801208496,1.0,0.0,3.0,1.0,0.0
