time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8661438822746277,0.3621433079242706,0.3276118338108063,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.567034125328064,0.5278937816619873,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7217352390289307,0.2049338817596435,0.1452474743127823,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7584929466247559,0.2406456619501114,0.2303062230348587,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5707376003265381,0.1027553305029869,0.4759507477283478,284.8694152832031,284.95001220703125,301.36737060546875,296.5856018066406,299.1267395019531,297.15728759765625,284.8744506835937,1.0,0.4146012663841247,1.0,1.0,0.7524017691612244,1.0,-2.0492613315582275,0.955876350402832,1.093385100364685,0.4860280156135559,0.8509530425071716,0.8509530425071716,0.0,101.8411102294922,73.0,52300.875,0.0,843.805419921875,1.0,280.0567932128906,283.5035400390625,299.6065979003906,303.0577087402344,293.1499938964844,293.1499938964844,280.3500061035156,40375.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710734605789185,1.0,0.0,0.0,3.621574640274048,3.6215991973876953,8.751614473112568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.9677734375,0.0,1534.255615234375,1895.4371337890625,0.0,2210.376708984375,0.9020755887031556,1.0,0.0,3.0,1.0,0.0
17664420,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.881135880947113,0.363242357969284,0.3280093073844909,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.5728799700737,0.5023228526115417,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7337885499000549,0.2062204778194427,0.1458149403333664,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7721644639968872,0.2421019822359085,0.2312354743480682,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.5816518664360046,0.1029478311538696,0.4747440218925476,284.9948425292969,284.95001220703125,301.3672180175781,296.59356689453125,299.1261291503906,297.1601867675781,284.98944091796875,1.0,0.4042789041996002,1.0,1.0,0.7529601454734802,1.0,-2.0191030502319336,0.9408048391342164,1.0782980918884275,0.4776239097118377,0.9484010338783264,0.9484010338783264,0.0,94.0226058959961,61.0,51191.2265625,0.0,790.5234985351562,1.0,280.3429260253906,283.6329040527344,299.55987548828125,302.8761901855469,293.1499938964844,293.1499938964844,280.04998779296875,33661.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602185010910034,1.0,0.0,0.0,3.7230494022369385,3.723073720932007,9.248917649529176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.341796875,0.0,1598.1190185546875,1895.4371337890625,0.0,2114.489501953125,0.9196478128433228,1.0,0.0,3.0,1.0,0.0
17664480,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.881135880947113,0.363242357969284,0.3280093073844909,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.5728799700737,0.5023228526115417,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7337885499000549,0.2062204778194427,0.1458149403333664,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7721644639968872,0.2421019822359085,0.2312354743480682,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.5816518664360046,0.1029478311538696,0.4747440218925476,284.9948425292969,284.95001220703125,301.3672180175781,296.59356689453125,299.1261291503906,297.1601867675781,284.98944091796875,1.0,0.4042789041996002,1.0,1.0,0.7529601454734802,1.0,-2.0191030502319336,0.9408048391342164,1.0782980918884275,0.4776239097118377,0.9484010338783264,0.9484010338783264,0.0,94.0226058959961,61.0,51191.2265625,0.0,790.5234985351562,1.0,280.3429260253906,283.6329040527344,299.55987548828125,302.8761901855469,293.1499938964844,293.1499938964844,280.04998779296875,33661.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602185010910034,1.0,0.0,0.0,3.7230494022369385,3.723073720932007,9.248917649529176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.341796875,0.0,1598.1190185546875,1895.4371337890625,0.0,2114.489501953125,0.9196478128433228,1.0,0.0,3.0,1.0,0.0
17664540,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9001265168190002,0.3632298111915588,0.3280237317085266,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.5808269381523132,0.4720432162284851,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7490156888961792,0.2071223855018615,0.1463095396757125,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7896518707275391,0.243155300617218,0.2320555597543716,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.595980167388916,0.1033750995993614,0.4750592112541199,284.8642883300781,284.95001220703125,301.3704528808594,296.6010437011719,299.1247253417969,297.1593322753906,284.8726501464844,1.0,0.3924235701560974,1.0,1.0,0.7535184621810913,1.0,-1.9847192764282229,0.9236521124839784,1.0610672235488892,0.468123197555542,0.8142686486244202,0.8142686486244202,0.0,85.26951599121094,64.0,50599.68359375,0.0,731.9373779296875,1.0,280.0574645996094,283.5383605957031,299.60211181640625,302.9545288085937,293.1499938964844,293.1499938964844,280.3500061035156,42631.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649393677711487,1.0,0.0,0.0,3.4676284790039062,3.467651844024658,8.023399118428642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.82373046875,0.0,1386.7147216796875,1895.4371337890625,0.0,2156.034423828125,0.8707727789878845,1.0,0.0,3.0,1.0,0.0
17664600,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9001265168190002,0.3632298111915588,0.3280237317085266,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.5808269381523132,0.4720432162284851,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7490156888961792,0.2071223855018615,0.1463095396757125,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7896518707275391,0.243155300617218,0.2320555597543716,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.595980167388916,0.1033750995993614,0.4750592112541199,284.8642883300781,284.95001220703125,301.3704528808594,296.6010437011719,299.1247253417969,297.1593322753906,284.8726501464844,1.0,0.3924235701560974,1.0,1.0,0.7535184621810913,1.0,-1.9847192764282229,0.9236521124839784,1.0610672235488892,0.468123197555542,0.8142686486244202,0.8142686486244202,0.0,85.26951599121094,64.0,50599.68359375,0.0,731.9373779296875,1.0,280.0574645996094,283.5383605957031,299.60211181640625,302.9545288085937,293.1499938964844,293.1499938964844,280.3500061035156,42631.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649393677711487,1.0,0.0,0.0,3.4676284790039062,3.467651844024658,8.023399118428642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.82373046875,0.0,1386.7147216796875,1895.4371337890625,0.0,2156.034423828125,0.8707727789878845,1.0,0.0,3.0,1.0,0.0
17664660,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9165448546409608,0.3644388616085052,0.3285687267780304,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.5913984179496765,0.4498318433761596,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7621651291847229,0.2086715698242187,0.1470916867256164,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8042126297950745,0.2448335587978363,0.2332366704940796,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6080138087272644,0.1044473499059677,0.4779943227767944,284.99224853515625,284.95001220703125,301.3774108886719,296.6079406738281,299.1314697265625,297.1676330566406,284.98834228515625,1.0,0.3850800693035126,1.0,1.0,0.7531334757804871,1.0,-1.9645649194717407,0.9138618111610411,1.050703048706055,0.4625759422779083,0.9108068943023682,0.9108068943023682,0.0,79.28929138183594,67.0,49783.0703125,0.0,695.6135864257812,1.0,280.3414001464844,283.66192626953125,299.56268310546875,302.78289794921875,293.1499938964844,293.1499938964844,280.04998779296875,33732.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514483332633972,1.0,0.0,0.0,3.585693120956421,3.5857162475585938,8.579056611779379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.763671875,0.0,1446.12548828125,1895.4371337890625,0.0,2037.9942626953125,0.8888994455337524,1.0,0.0,3.0,1.0,0.0
17664720,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9165448546409608,0.3644388616085052,0.3285687267780304,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.5913984179496765,0.4498318433761596,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7621651291847229,0.2086715698242187,0.1470916867256164,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8042126297950745,0.2448335587978363,0.2332366704940796,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6080138087272644,0.1044473499059677,0.4779943227767944,284.99224853515625,284.95001220703125,301.3774108886719,296.6079406738281,299.1314697265625,297.1676330566406,284.98834228515625,1.0,0.3850800693035126,1.0,1.0,0.7531334757804871,1.0,-1.9645649194717407,0.9138618111610411,1.050703048706055,0.4625759422779083,0.9108068943023682,0.9108068943023682,0.0,79.28929138183594,67.0,49783.0703125,0.0,695.6135864257812,1.0,280.3414001464844,283.66192626953125,299.56268310546875,302.78289794921875,293.1499938964844,293.1499938964844,280.04998779296875,33732.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514483332633972,1.0,0.0,0.0,3.585693120956421,3.5857162475585938,8.579056611779379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.763671875,0.0,1446.12548828125,1895.4371337890625,0.0,2037.9942626953125,0.8888994455337524,1.0,0.0,3.0,1.0,0.0
17664780,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9284057021141052,0.3646132051944732,0.3288746178150177,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6010808944702148,0.4355619549751282,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7718349695205688,0.2098489701747894,0.1479037255048751,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8142577409744263,0.2461356222629547,0.2344560027122497,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6168404817581177,0.1055810153484344,0.4825866818428039,284.8970947265625,284.95001220703125,301.3884582519531,296.6142578125,299.138671875,297.1720275878906,284.90533447265625,1.0,0.3809297382831573,1.0,1.0,0.7527484893798828,1.0,-1.955745816230774,0.9096426367759703,1.0461031198501587,0.4602408409118652,0.8119264841079712,0.8119264841079712,0.0,75.69351959228516,70.0,49760.36328125,0.0,676.6730346679688,1.0,280.0585327148437,283.5889892578125,299.6188049316406,302.9027404785156,293.1499938964844,293.1499938964844,280.3500061035156,41065.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568109631538391,1.0,0.0,0.0,3.3647048473358154,3.364727258682251,7.554178864666028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.212890625,0.0,1273.2615966796875,1895.4371337890625,0.0,2084.66015625,0.8474246263504028,1.0,0.0,3.0,1.0,0.0
17664840,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9284057021141052,0.3646132051944732,0.3288746178150177,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6010808944702148,0.4355619549751282,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7718349695205688,0.2098489701747894,0.1479037255048751,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8142577409744263,0.2461356222629547,0.2344560027122497,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6168404817581177,0.1055810153484344,0.4825866818428039,284.8970947265625,284.95001220703125,301.3884582519531,296.6142578125,299.138671875,297.1720275878906,284.90533447265625,1.0,0.3809297382831573,1.0,1.0,0.7527484893798828,1.0,-1.955745816230774,0.9096426367759703,1.0461031198501587,0.4602408409118652,0.8119264841079712,0.8119264841079712,0.0,75.69351959228516,70.0,49760.36328125,0.0,676.6730346679688,1.0,280.0585327148437,283.5889892578125,299.6188049316406,302.9027404785156,293.1499938964844,293.1499938964844,280.3500061035156,41065.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568109631538391,1.0,0.0,0.0,3.3647048473358154,3.364727258682251,7.554178864666028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.212890625,0.0,1273.2615966796875,1895.4371337890625,0.0,2084.66015625,0.8474246263504028,1.0,0.0,3.0,1.0,0.0
17664900,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9326761960983276,0.3651608526706695,0.3290637731552124,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6060388684272766,0.4307036399841308,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.775526762008667,0.2106424868106842,0.1483328640460968,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8178700804710388,0.246987834572792,0.2350917309522628,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.620120644569397,0.1062429696321487,0.4850687086582184,285.0232849121094,284.95001220703125,301.3956604003906,296.6171875,299.14434814453125,297.17633056640625,285.0318908691406,1.0,0.3797884285449981,1.0,1.0,0.7525560259819031,1.0,-1.9543942213058472,0.9090444445610046,1.0453497171401978,0.4598928093910217,0.8981842994689941,0.8981842994689941,0.0,74.53416442871094,70.0,49296.56640625,0.0,671.76123046875,1.0,280.2953796386719,283.718505859375,299.568359375,302.7103576660156,293.1499938964844,293.1499938964844,280.3500061035156,34193.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489815950393677,1.0,0.0,0.0,3.4343082904815674,3.4343297481536865,7.869947467042948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.4580078125,0.0,1293.4625244140625,1895.4371337890625,0.0,2016.6470947265625,0.8582985401153564,1.0,0.0,3.0,1.0,0.0
17664960,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9366912841796876,0.3658681511878967,0.3296434581279754,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.611001193523407,0.4267016649246216,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7790166139602661,0.2115266323089599,0.1489094644784927,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8211876153945923,0.2479360699653625,0.2359295189380645,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.623181164264679,0.1069671958684921,0.4880604147911072,285.01531982421875,284.95001220703125,301.4040222167969,296.6199645996094,299.1511535644531,297.181640625,285.01104736328125,1.0,0.3791982531547546,1.0,1.0,0.7525284290313721,1.0,-1.955572843551636,0.9096448421478271,1.0459280014038086,0.4601958394050598,0.9184567928314208,0.9184567928314208,0.0,73.64510345458984,73.0,49502.55859375,0.0,669.7191162109375,1.0,280.3409729003906,283.6898193359375,299.5884704589844,302.7823486328125,293.1499938964844,293.1499938964844,280.04998779296875,32391.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464001774787903,1.0,0.0,0.0,3.5365309715271,3.536553144454956,8.345420496880251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.794921875,0.0,1384.391845703125,1895.4371337890625,0.0,1994.3896484375,0.8769933581352234,1.0,0.0,3.0,1.0,0.0
17665020,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9402186870574952,0.365964263677597,0.3300037682056427,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6194028258323669,0.4230081439018249,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7829374074935913,0.2126843184232711,0.1498090028762817,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8248714208602905,0.2492248862981796,0.2372704297304153,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6270254850387573,0.1080875843763351,0.4934031069278717,284.9035949707031,284.95001220703125,301.4244079589844,296.6250305175781,299.1630249023437,297.185546875,284.9116516113281,1.0,0.3792906105518341,1.0,1.0,0.7524732351303101,1.0,-1.9606750011444087,0.912182867527008,1.048492193222046,0.4615807235240936,0.8197832107543945,0.8197832107543945,0.0,72.93140411376953,76.0,49888.7890625,0.0,671.3114624023438,1.0,280.05865478515625,283.5909729003906,299.6455383300781,302.93463134765625,293.1499938964844,293.1499938964844,280.3500061035156,39933.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550392746925354,1.0,0.0,0.0,3.371528387069702,3.3715505599975586,7.584849299746566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.126953125,0.0,1272.0491943359375,1895.4371337890625,0.0,2069.204833984375,0.8476424217224121,1.0,0.0,3.0,1.0,0.0
17665080,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9402186870574952,0.365964263677597,0.3300037682056427,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6194028258323669,0.4230081439018249,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7829374074935913,0.2126843184232711,0.1498090028762817,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8248714208602905,0.2492248862981796,0.2372704297304153,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6270254850387573,0.1080875843763351,0.4934031069278717,284.9035949707031,284.95001220703125,301.4244079589844,296.6250305175781,299.1630249023437,297.185546875,284.9116516113281,1.0,0.3792906105518341,1.0,1.0,0.7524732351303101,1.0,-1.9606750011444087,0.912182867527008,1.048492193222046,0.4615807235240936,0.8197832107543945,0.8197832107543945,0.0,72.93140411376953,76.0,49888.7890625,0.0,671.3114624023438,1.0,280.05865478515625,283.5909729003906,299.6455383300781,302.93463134765625,293.1499938964844,293.1499938964844,280.3500061035156,39933.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550392746925354,1.0,0.0,0.0,3.371528387069702,3.3715505599975586,7.584849299746566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.126953125,0.0,1272.0491943359375,1895.4371337890625,0.0,2069.204833984375,0.8476424217224121,1.0,0.0,3.0,1.0,0.0
17665140,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9413061141967772,0.3671188652515411,0.3307435512542724,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.6277995109558105,0.4226744771003723,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7849400043487549,0.2142699509859085,0.1508130878210067,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8266705870628357,0.2509440779685974,0.2387513816356659,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6292070746421814,0.109279416501522,0.4985197186470032,285.02642822265625,284.95001220703125,301.45001220703125,296.6294250488281,299.1792297363281,297.19244384765625,285.0223388671875,1.0,0.3807293176651001,1.0,1.0,0.752418041229248,1.0,-1.970287203788757,0.9169525504112244,1.0533345937728882,0.4641682207584381,0.9355880618095398,0.9355880618095398,0.0,73.09211730957031,79.0,49862.1796875,0.0,679.3759765625,1.0,280.3409729003906,283.69146728515625,299.6094970703125,302.82391357421875,293.1499938964844,293.1499938964844,280.04998779296875,31790.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469092607498169,1.0,0.0,0.0,3.5609285831451416,3.560950994491577,8.460963840661861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5732421875,0.0,1405.5830078125,1895.4371337890625,0.0,1998.7720947265625,0.8820129036903381,1.0,0.0,3.0,1.0,0.0
17665200,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9413061141967772,0.3671188652515411,0.3307435512542724,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.6277995109558105,0.4226744771003723,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7849400043487549,0.2142699509859085,0.1508130878210067,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8266705870628357,0.2509440779685974,0.2387513816356659,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6292070746421814,0.109279416501522,0.4985197186470032,285.02642822265625,284.95001220703125,301.45001220703125,296.6294250488281,299.1792297363281,297.19244384765625,285.0223388671875,1.0,0.3807293176651001,1.0,1.0,0.752418041229248,1.0,-1.970287203788757,0.9169525504112244,1.0533345937728882,0.4641682207584381,0.9355880618095398,0.9355880618095398,0.0,73.09211730957031,79.0,49862.1796875,0.0,679.3759765625,1.0,280.3409729003906,283.69146728515625,299.6094970703125,302.82391357421875,293.1499938964844,293.1499938964844,280.04998779296875,31790.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469092607498169,1.0,0.0,0.0,3.5609285831451416,3.560950994491577,8.460963840661861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5732421875,0.0,1405.5830078125,1895.4371337890625,0.0,1998.7720947265625,0.8820129036903381,1.0,0.0,3.0,1.0,0.0
17665260,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.939096212387085,0.3671033680438995,0.3310776054859161,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6346776485443115,0.4257106184959411,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7845207452774048,0.2152637988328933,0.1516594737768173,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.826206624507904,0.2520819306373596,0.2400321662425995,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6295469999313354,0.1101147159934043,0.5029687285423279,284.9008178710937,284.95001220703125,301.4811096191406,296.6358947753906,299.1956481933594,297.19537353515625,284.9086608886719,1.0,0.3831721842288971,1.0,1.0,0.7528802752494812,1.0,-1.982231855392456,0.9227107763290404,1.0595210790634155,0.4672819674015045,0.8316339254379272,0.8316339254379272,0.0,74.07788848876953,82.0,50483.73828125,0.0,692.142822265625,1.0,280.0582580566406,283.5726013183594,299.6640625,302.98931884765625,293.1499938964844,293.1499938964844,280.3500061035156,39402.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570540308952332,1.0,0.0,0.0,3.428678035736084,3.428700685501098,7.844164997550251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.7958984375,0.0,1324.5111083984375,1895.4371337890625,0.0,2086.783203125,0.8594422936439514,1.0,0.0,3.0,1.0,0.0
17665320,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.939096212387085,0.3671033680438995,0.3310776054859161,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6346776485443115,0.4257106184959411,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7845207452774048,0.2152637988328933,0.1516594737768173,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.826206624507904,0.2520819306373596,0.2400321662425995,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6295469999313354,0.1101147159934043,0.5029687285423279,284.9008178710937,284.95001220703125,301.4811096191406,296.6358947753906,299.1956481933594,297.19537353515625,284.9086608886719,1.0,0.3831721842288971,1.0,1.0,0.7528802752494812,1.0,-1.982231855392456,0.9227107763290404,1.0595210790634155,0.4672819674015045,0.8316339254379272,0.8316339254379272,0.0,74.07788848876953,82.0,50483.73828125,0.0,692.142822265625,1.0,280.0582580566406,283.5726013183594,299.6640625,302.98931884765625,293.1499938964844,293.1499938964844,280.3500061035156,39402.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570540308952332,1.0,0.0,0.0,3.428678035736084,3.428700685501098,7.844164997550251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.7958984375,0.0,1324.5111083984375,1895.4371337890625,0.0,2086.783203125,0.8594422936439514,1.0,0.0,3.0,1.0,0.0
17665380,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9357122182846068,0.3681718707084656,0.331760823726654,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.6416301131248474,0.4306071996688843,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7830725908279419,0.2166973352432251,0.1525772809982299,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.824736475944519,0.2536572813987732,0.2414057999849319,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6288309693336487,0.1109969019889831,0.5069056153297424,285.0354309082031,284.95001220703125,301.5174865722656,296.6470642089844,299.2147521972656,297.1983642578125,285.0314636230469,1.0,0.3863220810890198,1.0,1.0,0.7533425688743591,1.0,-1.996409296989441,0.9295759797096252,1.0668333768844604,0.4709663987159729,0.9575136303901672,0.9575136303901672,0.0,75.55290985107422,85.0,50537.61328125,0.0,708.51171875,1.0,280.3417358398437,283.6838684082031,299.6296691894531,302.8832702636719,293.1499938964844,293.1499938964844,280.04998779296875,31582.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749406099319458,1.0,0.0,0.0,3.618406057357788,3.618428945541382,8.736307677281729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3359375,0.0,1465.5355224609375,1895.4371337890625,0.0,2020.315185546875,0.8948067426681519,1.0,0.0,3.0,1.0,0.0
17665440,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9357122182846068,0.3681718707084656,0.331760823726654,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.6416301131248474,0.4306071996688843,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7830725908279419,0.2166973352432251,0.1525772809982299,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.824736475944519,0.2536572813987732,0.2414057999849319,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6288309693336487,0.1109969019889831,0.5069056153297424,285.0354309082031,284.95001220703125,301.5174865722656,296.6470642089844,299.2147521972656,297.1983642578125,285.0314636230469,1.0,0.3863220810890198,1.0,1.0,0.7533425688743591,1.0,-1.996409296989441,0.9295759797096252,1.0668333768844604,0.4709663987159729,0.9575136303901672,0.9575136303901672,0.0,75.55290985107422,85.0,50537.61328125,0.0,708.51171875,1.0,280.3417358398437,283.6838684082031,299.6296691894531,302.8832702636719,293.1499938964844,293.1499938964844,280.04998779296875,31582.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749406099319458,1.0,0.0,0.0,3.618406057357788,3.618428945541382,8.736307677281729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3359375,0.0,1465.5355224609375,1895.4371337890625,0.0,2020.315185546875,0.8948067426681519,1.0,0.0,3.0,1.0,0.0
17665500,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9336349368095398,0.3682604134082794,0.3321533203125,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.644615888595581,0.4335982799530029,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.782078206539154,0.2172229588031768,0.1530667841434478,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8237382173538208,0.2542586028575897,0.2421382665634155,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6282351016998291,0.111329548060894,0.5088813304901123,284.8854064941406,284.95001220703125,301.5375671386719,296.654296875,299.2246398925781,297.19879150390625,284.872314453125,1.0,0.3881217241287231,1.0,1.0,0.7535737156867981,1.0,-2.004313468933105,0.9334059357643129,1.070907473564148,0.473052978515625,0.8643391728401184,0.8643391728401184,0.0,76.44363403320312,85.0,51483.13671875,0.0,717.960693359375,1.0,280.09796142578125,283.5079040527344,299.6990661621094,303.123046875,293.1499938964844,293.1499938964844,280.04998779296875,35723.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572565674781799,1.0,0.0,0.0,3.6207664012908936,3.6207900047302246,8.747708193368453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.265625,0.0,1498.8314208984375,1895.4371337890625,0.0,2088.553466796875,0.8961657285690308,1.0,0.0,3.0,1.0,0.0
17665560,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9302401542663574,0.3680374324321747,0.3320481777191162,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6471551060676575,0.4375423192977905,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7801946997642517,0.2175748795270919,0.1533713936805725,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.821925938129425,0.2546830475330353,0.2426204234361648,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6269513964653015,0.1115248575806617,0.5101633071899414,284.8970642089844,284.95001220703125,301.5588073730469,296.6625671386719,299.234130859375,297.1976318359375,284.90399169921875,1.0,0.3899927735328674,1.0,1.0,0.753943145275116,1.0,-2.011408567428589,0.9367979764938354,1.0746105909347534,0.4748794138431549,0.8476660847663879,0.8476660847663879,0.0,77.54206085205078,88.0,51343.57421875,0.0,727.5232543945312,1.0,280.0580444335937,283.5472717285156,299.6929016113281,303.0686340332031,293.1499938964844,293.1499938964844,280.3500061035156,38947.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599455118179321,1.0,0.0,0.0,3.512260675430298,3.51228404045105,8.231268679992354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.5419921875,0.0,1406.4803466796875,1895.4371337890625,0.0,2112.0947265625,0.8772667050361633,1.0,0.0,3.0,1.0,0.0
17665620,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9245049357414246,0.3690010607242584,0.3326423764228821,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.652917742729187,0.4453382790088653,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7770125865936279,0.2189276218414306,0.1542405486106872,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8187705278396606,0.2561789155006408,0.2439301460981369,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6245344877243042,0.1121207401156425,0.5128966569900513,285.0435791015625,284.95001220703125,301.6046447753906,296.6820678710937,299.25592041015625,297.197509765625,285.04010009765625,1.0,0.393993616104126,1.0,1.0,0.7546820640563965,1.0,-2.027381420135498,0.944467544555664,1.082913875579834,0.478977769613266,0.9828588962554932,0.9828588962554932,0.0,79.78853607177734,91.0,51390.359375,0.0,748.4947509765625,1.0,280.3424377441406,283.6729736328125,299.6659545898437,302.9700927734375,293.1499938964844,293.1499938964844,280.04998779296875,31633.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525565028190613,1.0,0.0,0.0,3.691933870315552,3.691957473754883,9.094966912925884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.44140625,0.0,1547.281005859375,1895.4371337890625,0.0,2047.6090087890625,0.911448895931244,1.0,0.0,3.0,1.0,0.0
17665680,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9245049357414246,0.3690010607242584,0.3326423764228821,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.652917742729187,0.4453382790088653,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7770125865936279,0.2189276218414306,0.1542405486106872,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8187705278396606,0.2561789155006408,0.2439301460981369,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6245344877243042,0.1121207401156425,0.5128966569900513,285.0435791015625,284.95001220703125,301.6046447753906,296.6820678710937,299.25592041015625,297.197509765625,285.04010009765625,1.0,0.393993616104126,1.0,1.0,0.7546820640563965,1.0,-2.027381420135498,0.944467544555664,1.082913875579834,0.478977769613266,0.9828588962554932,0.9828588962554932,0.0,79.78853607177734,91.0,51390.359375,0.0,748.4947509765625,1.0,280.3424377441406,283.6729736328125,299.6659545898437,302.9700927734375,293.1499938964844,293.1499938964844,280.04998779296875,31633.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525565028190613,1.0,0.0,0.0,3.691933870315552,3.691957473754883,9.094966912925884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.44140625,0.0,1547.281005859375,1895.4371337890625,0.0,2047.6090087890625,0.911448895931244,1.0,0.0,3.0,1.0,0.0
17665740,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9176521301269532,0.368752509355545,0.3328756093978882,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6573687791824341,0.4542955160140991,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7730907797813416,0.2197351157665252,0.1550100743770599,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8148672580718994,0.2571355700492859,0.2451123744249344,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6214582920074463,0.1123924478888511,0.5151025056838989,284.8909606933594,284.95001220703125,301.6546325683594,296.7052307128906,299.2780456542969,297.1943664550781,284.89752197265625,1.0,0.3982367813587188,1.0,1.0,0.7554209232330322,1.0,-2.0434134006500244,0.9521565437316896,1.091256856918335,0.4831395447254181,0.8661338686943054,0.8661338686943054,0.0,82.35646057128906,94.0,52328.63671875,0.0,770.9332885742188,1.0,280.0570678710937,283.5184631347656,299.7371826171875,303.1724853515625,293.1499938964844,293.1499938964844,280.3500061035156,38661.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633505463600159,1.0,0.0,0.0,3.60797929763794,3.6080033779144287,8.686031378601911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.0048828125,0.0,1506.6011962890625,1895.4371337890625,0.0,2142.0244140625,0.8979869484901428,1.0,0.0,3.0,1.0,0.0
17665800,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9176521301269532,0.368752509355545,0.3328756093978882,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6573687791824341,0.4542955160140991,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7730907797813416,0.2197351157665252,0.1550100743770599,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8148672580718994,0.2571355700492859,0.2451123744249344,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6214582920074463,0.1123924478888511,0.5151025056838989,284.8909606933594,284.95001220703125,301.6546325683594,296.7052307128906,299.2780456542969,297.1943664550781,284.89752197265625,1.0,0.3982367813587188,1.0,1.0,0.7554209232330322,1.0,-2.0434134006500244,0.9521565437316896,1.091256856918335,0.4831395447254181,0.8661338686943054,0.8661338686943054,0.0,82.35646057128906,94.0,52328.63671875,0.0,770.9332885742188,1.0,280.0570678710937,283.5184631347656,299.7371826171875,303.1724853515625,293.1499938964844,293.1499938964844,280.3500061035156,38661.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633505463600159,1.0,0.0,0.0,3.60797929763794,3.6080033779144287,8.686031378601911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.0048828125,0.0,1506.6011962890625,1895.4371337890625,0.0,2142.0244140625,0.8979869484901428,1.0,0.0,3.0,1.0,0.0
17665860,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9111794233322144,0.3696143925189972,0.3333650529384613,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.6622189283370972,0.4635411202907562,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7692462801933289,0.2210325896739959,0.1558403223752975,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.810919463634491,0.2585756480693817,0.2463692873716354,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6181096434593201,0.1127597242593765,0.5168247818946838,285.0519714355469,284.95001220703125,301.7084045410156,296.7317199707031,299.3025207519531,297.1923828125,285.04949951171875,1.0,0.402592658996582,1.0,1.0,0.7563161849975586,1.0,-2.0596773624420166,0.9599267244338988,1.0997506380081177,0.4872799217700958,1.0,1.0,0.0,85.0469970703125,97.0,52313.55078125,0.0,794.3247680664062,1.0,280.3430480957031,283.66229248046875,299.7156982421875,303.0760803222656,293.1499938964844,293.1499938964844,280.04998779296875,32006.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755966067314148,1.0,0.0,0.0,3.769514799118042,3.7695391178131104,9.481219080953452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.283203125,0.0,1639.38671875,1895.4371337890625,0.0,2077.284912109375,0.9292730689048768,1.0,0.0,3.0,1.0,0.0
17665920,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9111794233322144,0.3696143925189972,0.3333650529384613,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.6622189283370972,0.4635411202907562,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7692462801933289,0.2210325896739959,0.1558403223752975,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.810919463634491,0.2585756480693817,0.2463692873716354,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6181096434593201,0.1127597242593765,0.5168247818946838,285.0519714355469,284.95001220703125,301.7084045410156,296.7317199707031,299.3025207519531,297.1923828125,285.04949951171875,1.0,0.402592658996582,1.0,1.0,0.7563161849975586,1.0,-2.0596773624420166,0.9599267244338988,1.0997506380081177,0.4872799217700958,1.0,1.0,0.0,85.0469970703125,97.0,52313.55078125,0.0,794.3247680664062,1.0,280.3430480957031,283.66229248046875,299.7156982421875,303.0760803222656,293.1499938964844,293.1499938964844,280.04998779296875,32006.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755966067314148,1.0,0.0,0.0,3.769514799118042,3.7695391178131104,9.481219080953452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.283203125,0.0,1639.38671875,1895.4371337890625,0.0,2077.284912109375,0.9292730689048768,1.0,0.0,3.0,1.0,0.0
17665980,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9044517278671264,0.3692848086357116,0.3335538208484649,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6658663749694824,0.4733787178993225,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7651033401489258,0.2218011766672134,0.1565970331430435,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8065409660339355,0.2594936788082123,0.2475343197584152,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6143799424171448,0.1128443107008934,0.5182287693023682,284.8896789550781,284.95001220703125,301.7655639648437,296.7611389160156,299.3273010253906,297.18804931640625,284.89453125,1.0,0.4070398211479187,1.0,1.0,0.7572113871574402,1.0,-2.0757153034210205,0.9675734639167786,1.1081418991088867,0.4914076924324035,0.8895111680030823,0.8895111680030823,0.0,87.93309020996094,100.0,53378.265625,0.0,818.541748046875,1.0,280.0570678710937,283.4920349121094,299.79266357421875,303.2917175292969,293.1499938964844,293.1499938964844,280.3500061035156,38125.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666484713554382,1.0,0.0,0.0,3.7099905014038086,3.710015296936035,9.184147984342416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.705078125,0.0,1617.1021728515625,1895.4371337890625,0.0,2171.134765625,0.9201136827468872,1.0,0.0,3.0,1.0,0.0
17666040,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9044517278671264,0.3692848086357116,0.3335538208484649,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6658663749694824,0.4733787178993225,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7651033401489258,0.2218011766672134,0.1565970331430435,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8065409660339355,0.2594936788082123,0.2475343197584152,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6143799424171448,0.1128443107008934,0.5182287693023682,284.8896789550781,284.95001220703125,301.7655639648437,296.7611389160156,299.3273010253906,297.18804931640625,284.89453125,1.0,0.4070398211479187,1.0,1.0,0.7572113871574402,1.0,-2.0757153034210205,0.9675734639167786,1.1081418991088867,0.4914076924324035,0.8895111680030823,0.8895111680030823,0.0,87.93309020996094,100.0,53378.265625,0.0,818.541748046875,1.0,280.0570678710937,283.4920349121094,299.79266357421875,303.2917175292969,293.1499938964844,293.1499938964844,280.3500061035156,38125.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666484713554382,1.0,0.0,0.0,3.7099905014038086,3.710015296936035,9.184147984342416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.705078125,0.0,1617.1021728515625,1895.4371337890625,0.0,2171.134765625,0.9201136827468872,1.0,0.0,3.0,1.0,0.0
17666100,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.900996744632721,0.3694972693920135,0.333499938249588,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.6678067445755005,0.4785760641098022,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7628297805786133,0.2223361581563949,0.1569036543369293,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8040744662284851,0.2600981295108795,0.2480159103870391,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6121866703033447,0.1128958612680435,0.518469512462616,285.0429382324219,284.95001220703125,301.7953186035156,296.77685546875,299.3403015136719,297.1860046386719,285.0543212890625,1.0,0.4092426598072052,1.0,1.0,0.7576590180397034,1.0,-2.083127021789551,0.9711032509803772,1.112023949623108,0.4932842254638672,0.9945650100708008,0.9945650100708008,0.0,89.45116424560547,100.0,52906.22265625,0.0,830.5031127929688,1.0,280.30377197265625,283.6571960449219,299.7489013671875,303.1049499511719,293.1499938964844,293.1499938964844,280.3500061035156,33720.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606042623519897,1.0,0.0,0.0,3.759375095367432,3.759399890899658,9.430280556443904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.7509765625,0.0,1640.7269287109375,1895.4371337890625,0.0,2117.875244140625,0.930246651172638,1.0,0.0,3.0,1.0,0.0
17666160,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8984436392784119,0.3700538873672485,0.3339518904685974,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.6700323224067688,0.4831979870796203,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7612035870552063,0.2230596393346786,0.1573994755744934,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8022482395172119,0.2608944475650787,0.2487533241510391,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6104282736778259,0.1130456253886222,0.5192029476165771,285.0650634765625,284.95001220703125,301.8257751464844,296.793212890625,299.35430908203125,297.1852111816406,285.0652160644531,1.0,0.4114808142185211,1.0,1.0,0.7581660747528076,1.0,-2.091581583023072,0.9751315116882324,1.1164500713348389,0.4954307675361633,1.0,1.0,0.0,90.8637237548828,103.0,53201.765625,0.0,843.1051025390625,1.0,280.3432006835937,283.6594543457031,299.7767639160156,303.19305419921875,293.1499938964844,293.1499938964844,280.04998779296875,33116.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592401504516602,1.0,0.0,0.0,3.834003210067749,3.834028720855713,9.80840127340343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9306640625,0.0,1725.013427734375,1895.4371337890625,0.0,2105.911376953125,0.9445064663887024,1.0,0.0,3.0,1.0,0.0
